time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.847332239151001,0.3448638021945953,0.3120252192020416,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9990000128746032,0.5745490193367004,0.5377061367034912,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.97958505153656,0.5251907110214233,0.3674612939357757,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9270845651626588,0.4486281871795654,0.4259777665138244,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.7361196875572205,0.2226499766111374,1.0127878189086914,284.9706420898437,284.95001220703125,303.0658874511719,297.0055236816406,299.8435363769531,297.2496032714844,284.970703125,1.0,0.589156985282898,0.6914791464805603,0.6914791464805603,1.0,1.0,-3.1892290115356445,1.4175527095794678,1.7716763019561768,0.6970834136009216,1.0,1.0,0.0,143.71926879882812,150.0,80057.3671875,0.0,2627.090576171875,1.0,278.1499938964844,282.9378356933594,300.011962890625,305.2287292480469,293.1499938964844,293.1499938964844,278.1499938964844,35998.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86961430311203,1.0,0.0,0.0,3.996379375457764,3.99640679359436,1.0656796121111256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12869.0185546875,0.0,1953.74609375,1895.4371337890625,0.0,3119.1923828125,0.9831820726394652,1.0,0.0,3.0,1.0,0.0
17763720,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.847332239151001,0.3448638021945953,0.3120252192020416,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9990000128746032,0.5745490193367004,0.5377061367034912,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.97958505153656,0.5251907110214233,0.3674612939357757,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9270845651626588,0.4486281871795654,0.4259777665138244,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.7361196875572205,0.2226499766111374,1.0127878189086914,284.9706420898437,284.95001220703125,303.0658874511719,297.0055236816406,299.8435363769531,297.2496032714844,284.970703125,1.0,0.589156985282898,0.6914791464805603,0.6914791464805603,1.0,1.0,-3.1892290115356445,1.4175527095794678,1.7716763019561768,0.6970834136009216,1.0,1.0,0.0,143.71926879882812,150.0,80057.3671875,0.0,2627.090576171875,1.0,278.1499938964844,282.9378356933594,300.011962890625,305.2287292480469,293.1499938964844,293.1499938964844,278.1499938964844,35998.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86961430311203,1.0,0.0,0.0,3.996379375457764,3.99640679359436,1.0656796121111256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12869.0185546875,0.0,1953.74609375,1895.4371337890625,0.0,3119.1923828125,0.9831820726394652,1.0,0.0,3.0,1.0,0.0
17763780,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8454364538192749,0.3453057110309601,0.3124702572822571,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.9990000128746032,0.5752701759338379,0.5420891642570496,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.9782620668411256,0.5272244811058044,0.3689130544662475,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.924795150756836,0.4495221674442291,0.4268696904182434,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7345131635665894,0.2229013442993164,1.0141793489456177,284.97216796875,284.95001220703125,303.0138854980469,296.96356201171875,299.81591796875,297.24432373046875,284.9722900390625,1.0,0.5915554165840149,0.6894845366477966,0.6894845366477966,1.0,1.0,-3.199501037597656,1.421295166015625,1.7782057523727417,0.6985107660293579,1.0,1.0,0.0,145.46397399902344,153.0,80063.609375,0.0,2657.103515625,1.0,278.1499938964844,282.9381103515625,299.97088623046875,305.1876220703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711468577384949,1.0,0.0,0.0,3.996407985687256,3.996435642242432,1.065694959834218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.0888671875,0.0,1953.788330078125,1895.4371337890625,0.0,3133.568359375,0.9831888675689696,1.0,0.0,3.0,1.0,0.0
17763840,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8454364538192749,0.3453057110309601,0.3124702572822571,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.9990000128746032,0.5752701759338379,0.5420891642570496,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.9782620668411256,0.5272244811058044,0.3689130544662475,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.924795150756836,0.4495221674442291,0.4268696904182434,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7345131635665894,0.2229013442993164,1.0141793489456177,284.97216796875,284.95001220703125,303.0138854980469,296.96356201171875,299.81591796875,297.24432373046875,284.9722900390625,1.0,0.5915554165840149,0.6894845366477966,0.6894845366477966,1.0,1.0,-3.199501037597656,1.421295166015625,1.7782057523727417,0.6985107660293579,1.0,1.0,0.0,145.46397399902344,153.0,80063.609375,0.0,2657.103515625,1.0,278.1499938964844,282.9381103515625,299.97088623046875,305.1876220703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711468577384949,1.0,0.0,0.0,3.996407985687256,3.996435642242432,1.065694959834218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.0888671875,0.0,1953.788330078125,1895.4371337890625,0.0,3133.568359375,0.9831888675689696,1.0,0.0,3.0,1.0,0.0
17763900,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8440974950790405,0.3455162644386291,0.3126946091651916,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9990000128746032,0.5754687190055847,0.5442038178443909,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9771496057510376,0.5282269716262817,0.3696360290050506,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9231234788894652,0.4499587118625641,0.4273174405097961,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.7333779335021973,0.2230166494846344,1.0148776769638062,284.9726867675781,284.95001220703125,302.9862670898437,296.94146728515625,299.8012084960937,297.2413635253906,284.9727478027344,1.0,0.592859148979187,0.68848717212677,0.68848717212677,1.0,1.0,-3.2044687271118164,1.42307448387146,1.781394124031067,0.6991913318634033,1.0,1.0,0.0,146.57431030273438,153.0,80062.3515625,0.0,2673.206787109375,1.0,278.1499938964844,282.93804931640625,299.9491577148437,305.1658935546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719640970230103,1.0,0.0,0.0,3.996418237686157,3.996445655822754,1.0657004168024289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12847.1669921875,0.0,1953.8031005859373,1895.4371337890625,0.0,3141.234375,0.9831913113594056,1.0,0.0,3.0,1.0,0.0
17763960,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.8423177003860474,0.3457101583480835,0.3129177093505859,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.9982450604438782,0.5756769180297852,0.5453159809112549,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.9755195379257202,0.5292123556137085,0.3703572154045105,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.9208607077598572,0.4503790438175201,0.4277642667293548,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7318701148033142,0.2231195867061615,1.0155822038650513,284.97174072265625,284.95001220703125,302.9576416015625,296.9186706542969,299.7859191894531,297.2384948730469,284.9716796875,1.0,0.5941339135169983,0.6873927712440491,0.6873927712440491,1.0,1.0,-3.208303928375244,1.4242607355117798,1.7840430736541748,0.6995564699172974,1.0,1.0,0.0,147.91818237304688,156.0,80040.3515625,0.0,2688.295654296875,1.0,278.1499938964844,282.9368591308594,299.92657470703125,305.1424560546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727871775627136,1.0,0.0,0.0,3.996426343917847,3.9964537620544434,1.065704736902262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12835.7001953125,0.0,1953.8150634765625,1895.4371337890625,0.0,3148.954345703125,0.9831932187080384,1.0,0.0,3.0,1.0,0.0
17764020,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.8381680846214294,0.3460456430912018,0.313337504863739,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.994345724582672,0.5761907696723938,0.5458981394767761,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.971467912197113,0.531133770942688,0.3717798888683319,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9155679941177368,0.4511678218841553,0.4286306798458099,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7283425331115723,0.2232938855886459,1.016933560371399,284.96636962890625,284.95001220703125,302.8978576660156,296.8713073730469,299.75445556640625,297.2333679199219,284.96612548828125,1.0,0.5966027975082397,0.6852039694786072,0.6852039694786072,1.0,1.0,-3.2139668464660645,1.4256659746170044,1.78830087184906,0.6997540593147278,1.0,1.0,0.0,150.9526824951172,159.0,79954.9765625,0.0,2716.3046875,1.0,278.1499938964844,282.9319763183594,299.8792724609375,305.0906982421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874411940574646,1.0,0.0,0.0,3.996438026428223,3.9964654445648193,1.0657109896783368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12804.744140625,0.0,1953.8321533203125,1895.4371337890625,0.0,3164.192138671875,0.9831960201263428,1.0,0.0,3.0,1.0,0.0
17764080,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.8381680846214294,0.3460456430912018,0.313337504863739,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.994345724582672,0.5761907696723938,0.5458981394767761,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.971467912197113,0.531133770942688,0.3717798888683319,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9155679941177368,0.4511678218841553,0.4286306798458099,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7283425331115723,0.2232938855886459,1.016933560371399,284.96636962890625,284.95001220703125,302.8978576660156,296.8713073730469,299.75445556640625,297.2333679199219,284.96612548828125,1.0,0.5966027975082397,0.6852039694786072,0.6852039694786072,1.0,1.0,-3.2139668464660645,1.4256659746170044,1.78830087184906,0.6997540593147278,1.0,1.0,0.0,150.9526824951172,159.0,79954.9765625,0.0,2716.3046875,1.0,278.1499938964844,282.9319763183594,299.8792724609375,305.0906982421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874411940574646,1.0,0.0,0.0,3.996438026428223,3.9964654445648193,1.0657109896783368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12804.744140625,0.0,1953.8321533203125,1895.4371337890625,0.0,3164.192138671875,0.9831960201263428,1.0,0.0,3.0,1.0,0.0
17764140,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8341200947761536,0.3463121950626373,0.31369349360466,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9903812408447266,0.5767643451690674,0.5465379953384399,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9673837423324584,0.5330021977424622,0.3731620907783508,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9104970693588256,0.4518835246562958,0.4294273257255554,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.7248762249946594,0.2234359979629516,1.0181249380111694,284.9591979980469,284.95001220703125,302.83526611328125,296.8219299316406,299.7220764160156,297.2289123535156,284.9589538574219,1.0,0.5990318655967712,0.6830151677131653,0.6830151677131653,1.0,1.0,-3.219279289245605,1.426884651184082,1.792394518852234,0.6998106241226196,1.0,1.0,0.0,153.99856567382812,162.0,79851.828125,0.0,2743.771240234375,1.0,278.1499938964844,282.9258117675781,299.82965087890625,305.0341186523437,293.1499938964844,293.1499938964844,278.1499938964844,35999.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759723901748657,1.0,0.0,0.0,3.9964449405670166,3.996472358703613,1.065714627657144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.4287109375,0.0,1953.84228515625,1895.4371337890625,0.0,3178.82470703125,0.9831976294517516,1.0,0.0,3.0,1.0,0.0
17764200,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8341200947761536,0.3463121950626373,0.31369349360466,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9903812408447266,0.5767643451690674,0.5465379953384399,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9673837423324584,0.5330021977424622,0.3731620907783508,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9104970693588256,0.4518835246562958,0.4294273257255554,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.7248762249946594,0.2234359979629516,1.0181249380111694,284.9591979980469,284.95001220703125,302.83526611328125,296.8219299316406,299.7220764160156,297.2289123535156,284.9589538574219,1.0,0.5990318655967712,0.6830151677131653,0.6830151677131653,1.0,1.0,-3.219279289245605,1.426884651184082,1.792394518852234,0.6998106241226196,1.0,1.0,0.0,153.99856567382812,162.0,79851.828125,0.0,2743.771240234375,1.0,278.1499938964844,282.9258117675781,299.82965087890625,305.0341186523437,293.1499938964844,293.1499938964844,278.1499938964844,35999.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759723901748657,1.0,0.0,0.0,3.9964449405670166,3.996472358703613,1.065714627657144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.4287109375,0.0,1953.84228515625,1895.4371337890625,0.0,3178.82470703125,0.9831976294517516,1.0,0.0,3.0,1.0,0.0
17764260,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8301666975021362,0.3465356528759002,0.3140109479427337,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9863199591636658,0.5773178339004517,0.5471717715263367,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9632789492607116,0.53484708070755,0.3745265901088714,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9056975841522216,0.4525509476661682,0.4301789999008178,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7214531302452087,0.2235569357872009,1.0192265510559082,284.95147705078125,284.95001220703125,302.7705993652344,296.7710266113281,299.68914794921875,297.2248229980469,284.9512023925781,1.0,0.6014261245727539,0.6809053421020508,0.6809053421020508,1.0,1.0,-3.2242913246154785,1.4279788732528689,1.7963123321533203,0.699821949005127,1.0,1.0,0.0,157.0683135986328,165.0,79737.2578125,0.0,2770.894287109375,1.0,278.1499938964844,282.9192199707031,299.7788391113281,304.9754333496094,293.1499938964844,293.1499938964844,278.1499938964844,36004.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775410056114197,1.0,0.0,0.0,3.996252298355103,3.996279716491699,1.0656118547558435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12731.9150390625,0.0,1953.62744140625,1895.4371337890625,0.0,3193.53173828125,0.9831560850143432,1.0,0.0,3.0,1.0,0.0
17764320,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8301666975021362,0.3465356528759002,0.3140109479427337,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9863199591636658,0.5773178339004517,0.5471717715263367,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9632789492607116,0.53484708070755,0.3745265901088714,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9056975841522216,0.4525509476661682,0.4301789999008178,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7214531302452087,0.2235569357872009,1.0192265510559082,284.95147705078125,284.95001220703125,302.7705993652344,296.7710266113281,299.68914794921875,297.2248229980469,284.9512023925781,1.0,0.6014261245727539,0.6809053421020508,0.6809053421020508,1.0,1.0,-3.2242913246154785,1.4279788732528689,1.7963123321533203,0.699821949005127,1.0,1.0,0.0,157.0683135986328,165.0,79737.2578125,0.0,2770.894287109375,1.0,278.1499938964844,282.9192199707031,299.7788391113281,304.9754333496094,293.1499938964844,293.1499938964844,278.1499938964844,36004.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775410056114197,1.0,0.0,0.0,3.996252298355103,3.996279716491699,1.0656118547558435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12731.9150390625,0.0,1953.62744140625,1895.4371337890625,0.0,3193.53173828125,0.9831560850143432,1.0,0.0,3.0,1.0,0.0
17764380,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8263342380523682,0.3467318713665008,0.3143002986907959,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9822040796279908,0.5778527855873108,0.5477895736694336,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9592179656028748,0.5366888642311096,0.3758843541145324,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.901251494884491,0.4531850218772888,0.4308959543704986,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7180845141410828,0.2236639708280563,1.0202586650848389,284.94586181640625,284.95001220703125,302.7045288085937,296.7191162109375,299.6557312011719,297.2211303710937,284.9457397460937,1.0,0.6037909984588623,0.6787955164909363,0.6787955164909363,1.0,1.0,-3.2291176319122314,1.4289610385894775,1.8001567125320437,0.6997678279876709,0.9950153231620787,0.9950153231620787,0.0,160.1412811279297,168.0,79587.03125,0.0,2797.733154296875,1.0,278.1499938964844,282.9151611328125,299.7266845703125,304.913330078125,293.1499938964844,293.1499938964844,278.1499938964844,36123.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790616989135742,1.0,0.0,0.0,3.9918973445892334,3.99192476272583,1.0632907105900813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.1357421875,0.0,1948.86181640625,1895.4371337890625,0.0,3207.78662109375,0.98222017288208,1.0,0.0,3.0,1.0,0.0
17764440,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8263342380523682,0.3467318713665008,0.3143002986907959,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9822040796279908,0.5778527855873108,0.5477895736694336,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9592179656028748,0.5366888642311096,0.3758843541145324,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.901251494884491,0.4531850218772888,0.4308959543704986,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7180845141410828,0.2236639708280563,1.0202586650848389,284.94586181640625,284.95001220703125,302.7045288085937,296.7191162109375,299.6557312011719,297.2211303710937,284.9457397460937,1.0,0.6037909984588623,0.6787955164909363,0.6787955164909363,1.0,1.0,-3.2291176319122314,1.4289610385894775,1.8001567125320437,0.6997678279876709,0.9950153231620787,0.9950153231620787,0.0,160.1412811279297,168.0,79587.03125,0.0,2797.733154296875,1.0,278.1499938964844,282.9151611328125,299.7266845703125,304.913330078125,293.1499938964844,293.1499938964844,278.1499938964844,36123.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790616989135742,1.0,0.0,0.0,3.9918973445892334,3.99192476272583,1.0632907105900813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.1357421875,0.0,1948.86181640625,1895.4371337890625,0.0,3207.78662109375,0.98222017288208,1.0,0.0,3.0,1.0,0.0
17764500,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8244707584381104,0.3468243479728699,0.314437597990036,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.980142056941986,0.578115701675415,0.5480929017066956,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9572283029556274,0.5376201868057251,0.3765678405761719,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8991187214851379,0.4534927904605865,0.4312433302402496,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7164244651794434,0.2237151265144348,1.0207568407058716,284.944580078125,284.95001220703125,302.6712341308594,296.69293212890625,299.6390380859375,297.2195129394531,284.94451904296875,1.0,0.6049616932868958,0.6777406334877014,0.6777406334877014,1.0,1.0,-3.2314860820770264,1.4294211864471436,1.8020650148391724,0.6997209191322327,0.9923744797706604,0.9923744797706604,0.0,161.67137145996094,168.0,79498.4453125,0.0,2811.053955078125,1.0,278.1499938964844,282.9146423339844,299.7002868652344,304.8808288574219,293.1499938964844,293.1499938964844,278.1499938964844,36178.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797759413719177,1.0,0.0,0.0,3.9878182411193848,3.987845659255981,1.0611187235554098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12662.578125,0.0,1943.9459228515625,1895.4371337890625,0.0,3214.480712890625,0.9813347458839417,1.0,0.0,3.0,1.0,0.0
17764560,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8226420879364014,0.346913993358612,0.3145719170570373,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.978082001209259,0.5783752202987671,0.5483928918838501,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9552730917930604,0.5385614037513733,0.3772575557231903,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8970308899879456,0.453795462846756,0.4315854012966156,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7147799730300903,0.2237660437822342,1.021251201629639,284.9438781738281,284.95001220703125,302.6378479003906,296.6666564941406,299.6224060058594,297.21807861328125,284.94384765625,1.0,0.6061264276504517,0.6766873002052307,0.6766873002052307,1.0,1.0,-3.2338435649871826,1.4298702478408811,1.803973197937012,0.6996663808822632,0.9898345470428468,0.9898345470428468,0.0,163.1962432861328,171.0,79404.9765625,0.0,2824.341552734375,1.0,278.1499938964844,282.9146728515625,299.6737976074219,304.84783935546875,293.1499938964844,293.1499938964844,278.1499938964844,36219.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804649114608765,1.0,0.0,0.0,3.983052253723145,3.983079671859741,1.058583848134731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.3173828125,0.0,1938.0228271484373,1895.4371337890625,0.0,3220.937255859375,0.9802854657173156,1.0,0.0,3.0,1.0,0.0
17764620,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.819067656993866,0.3470820486545563,0.314830869436264,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9739611148834229,0.5788794159889221,0.5489800572395325,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.951457679271698,0.5404717922210693,0.3786556422710418,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8929759860038757,0.4543847143650055,0.4322544634342193,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.7115175724029541,0.2238672524690628,1.0222349166870115,284.9433898925781,284.95001220703125,302.5712280273437,296.6141357421875,299.5894470214844,297.2156066894531,284.9433898925781,1.0,0.6084421277046204,0.6745806336402893,0.6745806336402893,1.0,1.0,-3.238529920578003,1.4307348728179932,1.80779492855072,0.6995329856872559,0.9851182103157043,0.9851182103157043,0.0,166.2367401123047,174.0,79210.703125,0.0,2850.862060546875,1.0,278.1499938964844,282.91558837890625,299.62091064453125,304.7812805175781,293.1499938964844,293.1499938964844,278.1499938964844,36269.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817898631095886,1.0,0.0,0.0,3.972471475601196,3.972498893737793,1.0529672636039322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12585.94921875,0.0,1924.5970458984373,1895.4371337890625,0.0,3233.352294921875,0.977932333946228,1.0,0.0,3.0,1.0,0.0
17764680,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.819067656993866,0.3470820486545563,0.314830869436264,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9739611148834229,0.5788794159889221,0.5489800572395325,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.951457679271698,0.5404717922210693,0.3786556422710418,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8929759860038757,0.4543847143650055,0.4322544634342193,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.7115175724029541,0.2238672524690628,1.0222349166870115,284.9433898925781,284.95001220703125,302.5712280273437,296.6141357421875,299.5894470214844,297.2156066894531,284.9433898925781,1.0,0.6084421277046204,0.6745806336402893,0.6745806336402893,1.0,1.0,-3.238529920578003,1.4307348728179932,1.80779492855072,0.6995329856872559,0.9851182103157043,0.9851182103157043,0.0,166.2367401123047,174.0,79210.703125,0.0,2850.862060546875,1.0,278.1499938964844,282.91558837890625,299.62091064453125,304.7812805175781,293.1499938964844,293.1499938964844,278.1499938964844,36269.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817898631095886,1.0,0.0,0.0,3.972471475601196,3.972498893737793,1.0529672636039322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12585.94921875,0.0,1924.5970458984373,1895.4371337890625,0.0,3233.352294921875,0.977932333946228,1.0,0.0,3.0,1.0,0.0
17764740,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8155699372291565,0.3472289443016052,0.3150720596313476,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.9698309898376464,0.5793554186820984,0.5495425462722778,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.9477621912956238,0.5424216389656067,0.3800806105136871,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8890610933303833,0.4549466669559479,0.4328988492488861,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.7082592248916626,0.223966047167778,1.0232082605361938,284.9435119628906,284.95001220703125,302.5054016113281,296.5620422363281,299.55712890625,297.2135925292969,284.94354248046875,1.0,0.6107400059700012,0.6724740266799927,0.6724740266799927,1.0,1.0,-3.2431557178497314,1.4315435886383057,1.8116121292114256,0.6993611454963684,0.9808606505393982,0.9808606505393982,0.0,169.2713165283203,177.0,79012.796875,0.0,2877.296875,1.0,278.1499938964844,282.91705322265625,299.5685729980469,304.71490478515625,293.1499938964844,293.1499938964844,278.1499938964844,36292.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830557465553284,1.0,0.0,0.0,3.961313486099243,3.9613406658172607,1.0470603228895925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.576171875,0.0,1910.2606201171875,1895.4371337890625,0.0,3245.210693359375,0.9754306077957152,1.0,0.0,3.0,1.0,0.0
17764800,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8155699372291565,0.3472289443016052,0.3150720596313476,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.9698309898376464,0.5793554186820984,0.5495425462722778,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.9477621912956238,0.5424216389656067,0.3800806105136871,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8890610933303833,0.4549466669559479,0.4328988492488861,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.7082592248916626,0.223966047167778,1.0232082605361938,284.9435119628906,284.95001220703125,302.5054016113281,296.5620422363281,299.55712890625,297.2135925292969,284.94354248046875,1.0,0.6107400059700012,0.6724740266799927,0.6724740266799927,1.0,1.0,-3.2431557178497314,1.4315435886383057,1.8116121292114256,0.6993611454963684,0.9808606505393982,0.9808606505393982,0.0,169.2713165283203,177.0,79012.796875,0.0,2877.296875,1.0,278.1499938964844,282.91705322265625,299.5685729980469,304.71490478515625,293.1499938964844,293.1499938964844,278.1499938964844,36292.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830557465553284,1.0,0.0,0.0,3.961313486099243,3.9613406658172607,1.0470603228895925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.576171875,0.0,1910.2606201171875,1895.4371337890625,0.0,3245.210693359375,0.9754306077957152,1.0,0.0,3.0,1.0,0.0
17764860,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8121160864830017,0.3473536968231201,0.3152944445610046,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9656887650489808,0.5798023343086243,0.5500790476799011,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9441794157028198,0.5444102883338928,0.3815317153930664,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8852695822715759,0.4554804861545563,0.4335180222988128,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7050368785858154,0.2240613251924514,1.0241678953170776,284.9438171386719,284.95001220703125,302.44110107421875,296.5108337402344,299.525634765625,297.2118835449219,284.94384765625,1.0,0.6130219101905823,0.6703734993934631,0.6703734993934631,1.0,1.0,-3.247711181640625,1.4322954416275024,1.8154157400131223,0.6991510987281799,0.9769449830055236,0.9769449830055236,0.0,172.30616760253906,180.0,78815.4921875,0.0,2903.6591796875,1.0,278.1499938964844,282.91864013671875,299.51708984375,304.6492919921875,293.1499938964844,293.1499938964844,278.1499938964844,36300.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842572569847107,1.0,0.0,0.0,3.9500892162323,3.9501161575317374,1.0411350785943796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.9296875,0.0,1895.7967529296875,1895.4371337890625,0.0,3256.463623046875,0.972904086112976,1.0,0.0,3.0,1.0,0.0
17764920,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8121160864830017,0.3473536968231201,0.3152944445610046,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9656887650489808,0.5798023343086243,0.5500790476799011,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9441794157028198,0.5444102883338928,0.3815317153930664,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8852695822715759,0.4554804861545563,0.4335180222988128,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7050368785858154,0.2240613251924514,1.0241678953170776,284.9438171386719,284.95001220703125,302.44110107421875,296.5108337402344,299.525634765625,297.2118835449219,284.94384765625,1.0,0.6130219101905823,0.6703734993934631,0.6703734993934631,1.0,1.0,-3.247711181640625,1.4322954416275024,1.8154157400131223,0.6991510987281799,0.9769449830055236,0.9769449830055236,0.0,172.30616760253906,180.0,78815.4921875,0.0,2903.6591796875,1.0,278.1499938964844,282.91864013671875,299.51708984375,304.6492919921875,293.1499938964844,293.1499938964844,278.1499938964844,36300.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842572569847107,1.0,0.0,0.0,3.9500892162323,3.9501161575317374,1.0411350785943796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.9296875,0.0,1895.7967529296875,1895.4371337890625,0.0,3256.463623046875,0.972904086112976,1.0,0.0,3.0,1.0,0.0
17764980,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8086811900138855,0.3474403023719787,0.315486192703247,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.961560070514679,0.5802388787269592,0.5506015419960022,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9407683610916138,0.5465254187583923,0.3830552995204925,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8815960884094238,0.4559690654277801,0.4340986013412475,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.7019086480140686,0.2241530269384384,1.025111198425293,284.9442749023437,284.95001220703125,302.3790283203125,296.4610900878906,299.4954528808594,297.2108154296875,284.9443054199219,1.0,0.615290641784668,0.6682730317115784,0.6682730317115784,1.0,1.0,-3.25223445892334,1.433004379272461,1.819230079650879,0.6989074945449829,0.9734050035476683,0.9734050035476683,0.0,175.33636474609375,183.0,78623.046875,0.0,2929.998046875,1.0,278.1499938964844,282.9202575683594,299.46697998046875,304.5852355957031,293.1499938964844,293.1499938964844,278.1499938964844,36297.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853912353515625,1.0,0.0,0.0,3.939119338989258,3.939146280288696,1.03536035567231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.869140625,0.0,1881.6456298828125,1895.4371337890625,0.0,3267.08154296875,0.9704288840293884,1.0,0.0,3.0,1.0,0.0
17765040,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8086811900138855,0.3474403023719787,0.315486192703247,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.961560070514679,0.5802388787269592,0.5506015419960022,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9407683610916138,0.5465254187583923,0.3830552995204925,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8815960884094238,0.4559690654277801,0.4340986013412475,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.7019086480140686,0.2241530269384384,1.025111198425293,284.9442749023437,284.95001220703125,302.3790283203125,296.4610900878906,299.4954528808594,297.2108154296875,284.9443054199219,1.0,0.615290641784668,0.6682730317115784,0.6682730317115784,1.0,1.0,-3.25223445892334,1.433004379272461,1.819230079650879,0.6989074945449829,0.9734050035476683,0.9734050035476683,0.0,175.33636474609375,183.0,78623.046875,0.0,2929.998046875,1.0,278.1499938964844,282.9202575683594,299.46697998046875,304.5852355957031,293.1499938964844,293.1499938964844,278.1499938964844,36297.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853912353515625,1.0,0.0,0.0,3.939119338989258,3.939146280288696,1.03536035567231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.869140625,0.0,1881.6456298828125,1895.4371337890625,0.0,3267.08154296875,0.9704288840293884,1.0,0.0,3.0,1.0,0.0
17765100,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8069614768028259,0.3474685549736023,0.3155687749385834,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9595034718513488,0.5804515480995178,0.550857663154602,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9391329288482666,0.5476301312446594,0.3838494718074798,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8797999620437622,0.4561949968338012,0.4343719184398651,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.7003786563873291,0.2241974174976349,1.025576114654541,284.9445495605469,284.95001220703125,302.3490600585937,296.4368591308594,299.48101806640625,297.21051025390625,284.944580078125,1.0,0.616420328617096,0.667222797870636,0.667222797870636,1.0,1.0,-3.2544846534729004,1.4333428144454956,1.8211418390274048,0.6987732648849487,0.9717836380004884,0.9717836380004884,0.0,176.84986877441406,183.0,78530.0,0.0,2943.16064453125,1.0,278.1499938964844,282.9210205078125,299.442626953125,304.5540466308594,293.1499938964844,293.1499938964844,278.1499938964844,36292.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859343528747559,1.0,0.0,0.0,3.933824062347412,3.9338510036468506,1.0325786661269376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.2138671875,0.0,1874.8138427734373,1895.4371337890625,0.0,3272.166259765625,0.9692322611808776,1.0,0.0,3.0,1.0,0.0
17765160,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8052359819412231,0.3474887311458587,0.315643697977066,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9574506282806396,0.5806582570075989,0.5511090755462646,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9375380277633668,0.5487563014030457,0.3846605122089386,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8780291080474854,0.4564105868339538,0.434635192155838,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.6988694667816162,0.2242407947778701,1.0260367393493652,284.9447937011719,284.95001220703125,302.3199157714844,296.4132080078125,299.4669494628906,297.2102966308594,284.9448547363281,1.0,0.617546796798706,0.666174054145813,0.666174054145813,1.0,1.0,-3.256722927093506,1.4336693286895752,1.823053479194641,0.6986305713653564,0.9702497124671936,0.9702497124671936,0.0,178.3634033203125,186.0,78439.2109375,0.0,2956.3154296875,1.0,278.1499938964844,282.9217529296875,299.4187927246094,304.52349853515625,293.1499938964844,293.1499938964844,278.1499938964844,36285.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864568471908569,1.0,0.0,0.0,3.928675413131714,3.928702116012573,1.029877466862672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.1728515625,0.0,1868.1732177734373,1895.4371337890625,0.0,3277.057373046875,0.9680677652359008,1.0,0.0,3.0,1.0,0.0
17765220,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8018200993537903,0.3475079536437988,0.3157738745212555,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9533541798591614,0.5810497403144836,0.551593542098999,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.934455394744873,0.5510576367378235,0.3863209784030914,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8745602369308472,0.4568142890930176,0.4351350963115692,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6959097981452942,0.2243244349956512,1.0269452333450315,284.9453430175781,284.95001220703125,302.2645263671875,296.3677062988281,299.44012451171875,297.2100524902344,284.94537353515625,1.0,0.6197896599769592,0.6640766263008118,0.6640766263008118,1.0,1.0,-3.2611517906188965,1.4342787265777588,1.8268731832504272,0.6983141303062439,0.9674275517463684,0.9674275517463684,0.0,181.39247131347656,189.0,78265.3203125,0.0,2982.587646484375,1.0,278.1499938964844,282.9231262207031,299.372802734375,304.4645080566406,293.1499938964844,293.1499938964844,278.1499938964844,36269.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874297142028809,1.0,0.0,0.0,3.918851613998413,3.918878316879273,1.0247333648294443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.087890625,0.0,1855.5172119140625,1895.4371337890625,0.0,3286.16259765625,0.9658434391021729,1.0,0.0,3.0,1.0,0.0
17765280,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8018200993537903,0.3475079536437988,0.3157738745212555,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9533541798591614,0.5810497403144836,0.551593542098999,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.934455394744873,0.5510576367378235,0.3863209784030914,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8745602369308472,0.4568142890930176,0.4351350963115692,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6959097981452942,0.2243244349956512,1.0269452333450315,284.9453430175781,284.95001220703125,302.2645263671875,296.3677062988281,299.44012451171875,297.2100524902344,284.94537353515625,1.0,0.6197896599769592,0.6640766263008118,0.6640766263008118,1.0,1.0,-3.2611517906188965,1.4342787265777588,1.8268731832504272,0.6983141303062439,0.9674275517463684,0.9674275517463684,0.0,181.39247131347656,189.0,78265.3203125,0.0,2982.587646484375,1.0,278.1499938964844,282.9231262207031,299.372802734375,304.4645080566406,293.1499938964844,293.1499938964844,278.1499938964844,36269.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874297142028809,1.0,0.0,0.0,3.918851613998413,3.918878316879273,1.0247333648294443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.087890625,0.0,1855.5172119140625,1895.4371337890625,0.0,3286.16259765625,0.9658434391021729,1.0,0.0,3.0,1.0,0.0
17765340,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7984693646430969,0.3474951982498169,0.3158749341964721,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9492683410644532,0.5813980102539062,0.5520397424697876,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9315162301063538,0.553428053855896,0.3880322277545929,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8711817860603333,0.457175999879837,0.4355948865413666,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6930251717567444,0.2244024872779846,1.0278303623199463,284.94586181640625,284.95001220703125,302.2135314941406,296.3251037597656,299.4156799316406,297.2100524902344,284.9458923339844,1.0,0.6220149397850037,0.6619791388511658,0.6619791388511658,1.0,1.0,-3.2654857635498047,1.4348143339157104,1.8306714296340945,0.6979485154151917,0.9650075435638428,0.9650075435638428,0.0,184.4228973388672,192.0,78106.3515625,0.0,3008.73095703125,1.0,278.1499938964844,282.92431640625,299.3300476074219,304.40966796875,293.1499938964844,293.1499938964844,278.1499938964844,36248.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883436918258667,1.0,0.0,0.0,3.909945011138916,3.909971714019776,1.0200807309956872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.7578125,0.0,1844.0477294921875,1895.4371337890625,0.0,3294.71435546875,0.9638234972953796,1.0,0.0,3.0,1.0,0.0
17765400,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7984693646430969,0.3474951982498169,0.3158749341964721,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9492683410644532,0.5813980102539062,0.5520397424697876,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9315162301063538,0.553428053855896,0.3880322277545929,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8711817860603333,0.457175999879837,0.4355948865413666,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6930251717567444,0.2244024872779846,1.0278303623199463,284.94586181640625,284.95001220703125,302.2135314941406,296.3251037597656,299.4156799316406,297.2100524902344,284.9458923339844,1.0,0.6220149397850037,0.6619791388511658,0.6619791388511658,1.0,1.0,-3.2654857635498047,1.4348143339157104,1.8306714296340945,0.6979485154151917,0.9650075435638428,0.9650075435638428,0.0,184.4228973388672,192.0,78106.3515625,0.0,3008.73095703125,1.0,278.1499938964844,282.92431640625,299.3300476074219,304.40966796875,293.1499938964844,293.1499938964844,278.1499938964844,36248.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883436918258667,1.0,0.0,0.0,3.909945011138916,3.909971714019776,1.0200807309956872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.7578125,0.0,1844.0477294921875,1895.4371337890625,0.0,3294.71435546875,0.9638234972953796,1.0,0.0,3.0,1.0,0.0
17765460,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7951865792274475,0.3474575281143188,0.3159536719322204,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9452018737792968,0.5817078351974487,0.5524510741233826,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.928708016872406,0.5558539628982544,0.389782190322876,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8678946495056152,0.45750492811203,0.4360238015651703,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6902134418487549,0.2244759202003479,1.0286959409713743,284.9464111328125,284.95001220703125,302.16766357421875,296.2858581542969,299.39337158203125,297.21026611328125,284.9464416503906,1.0,0.6242244839668274,0.65987229347229,0.65987229347229,1.0,1.0,-3.269736289978028,1.4352747201919556,1.8344614505767824,0.6975290179252625,0.9629302620887756,0.9629302620887756,0.0,187.4562530517578,195.0,77961.4453125,0.0,3034.7783203125,1.0,278.1499938964844,282.9253234863281,299.2903747558594,304.3586730957031,293.1499938964844,293.1499938964844,278.1499938964844,36224.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891407251358032,1.0,0.0,0.0,3.901880025863648,3.901906728744507,1.0158770464840927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.91796875,0.0,1833.6669921875,1895.4371337890625,0.0,3302.1708984375,0.9619919657707214,1.0,0.0,3.0,1.0,0.0
