time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7951865792274475,0.3474575281143188,0.3159536719322204,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9452018737792968,0.5817078351974487,0.5524510741233826,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.928708016872406,0.5558539628982544,0.389782190322876,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8678946495056152,0.45750492811203,0.4360238015651703,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6902134418487549,0.2244759202003479,1.0286959409713743,284.9464111328125,284.95001220703125,302.16766357421875,296.2858581542969,299.39337158203125,297.21026611328125,284.9464416503906,1.0,0.6242244839668274,0.65987229347229,0.65987229347229,1.0,1.0,-3.269736289978028,1.4352747201919556,1.8344614505767824,0.6975290179252625,0.9629302620887756,0.9629302620887756,0.0,187.4562530517578,195.0,77961.4453125,0.0,3034.7783203125,1.0,278.1499938964844,282.9253234863281,299.2903747558594,304.3586730957031,293.1499938964844,293.1499938964844,278.1499938964844,36224.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891407251358032,1.0,0.0,0.0,3.901880025863648,3.901906728744507,1.0158770464840927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.91796875,0.0,1833.6669921875,1895.4371337890625,0.0,3302.1708984375,0.9619919657707214,1.0,0.0,3.0,1.0,0.0
17765580,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7919713258743286,0.3473940789699554,0.316009372472763,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9411634802818298,0.5819756984710693,0.5528237223625183,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9260364174842834,0.558341383934021,0.3915744125843048,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.864696204662323,0.4578000009059906,0.4364208579063415,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6874741911888123,0.2245446145534515,1.029541015625,284.9469909667969,284.95001220703125,302.1276550292969,296.25048828125,299.3737487792969,297.21063232421875,284.947021484375,1.0,0.6264173984527588,0.6577654480934143,0.6577654480934143,1.0,1.0,-3.273900032043457,1.435664176940918,1.8382359743118288,0.6970610022544861,0.9612647891044616,0.9612647891044616,0.0,190.49072265625,198.0,77834.1953125,0.0,3060.710205078125,1.0,278.1499938964844,282.9261474609375,299.2544860839844,304.3125305175781,293.1499938964844,293.1499938964844,278.1499938964844,36197.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898252248764038,1.0,0.0,0.0,3.894853353500366,3.894879817962648,1.0122213325303164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.3583984375,0.0,1824.5999755859373,1895.4371337890625,0.0,3308.57275390625,0.9603922963142396,1.0,0.0,3.0,1.0,0.0
17765640,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7919713258743286,0.3473940789699554,0.316009372472763,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9411634802818298,0.5819756984710693,0.5528237223625183,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9260364174842834,0.558341383934021,0.3915744125843048,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.864696204662323,0.4578000009059906,0.4364208579063415,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6874741911888123,0.2245446145534515,1.029541015625,284.9469909667969,284.95001220703125,302.1276550292969,296.25048828125,299.3737487792969,297.21063232421875,284.947021484375,1.0,0.6264173984527588,0.6577654480934143,0.6577654480934143,1.0,1.0,-3.273900032043457,1.435664176940918,1.8382359743118288,0.6970610022544861,0.9612647891044616,0.9612647891044616,0.0,190.49072265625,198.0,77834.1953125,0.0,3060.710205078125,1.0,278.1499938964844,282.9261474609375,299.2544860839844,304.3125305175781,293.1499938964844,293.1499938964844,278.1499938964844,36197.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898252248764038,1.0,0.0,0.0,3.894853353500366,3.894879817962648,1.0122213325303164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.3583984375,0.0,1824.5999755859373,1895.4371337890625,0.0,3308.57275390625,0.9603922963142396,1.0,0.0,3.0,1.0,0.0
17765700,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.790389895439148,0.3473549783229828,0.3160306513309479,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9391591548919678,0.5820972919464111,0.5529986023902893,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9247483015060424,0.5596039891242981,0.3924832940101623,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8631304502487183,0.4579377770423889,0.4366102814674377,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6861312985420227,0.2245776504278183,1.029957890510559,284.9472961425781,284.95001220703125,302.1100769042969,296.23443603515625,299.3647766113281,297.2108459472656,284.9473571777344,1.0,0.6275086998939514,0.6567120552062988,0.6567120552062988,1.0,1.0,-3.2759573459625244,1.4358359575271606,1.840121507644653,0.6968104243278503,0.9605650901794434,0.9605650901794434,0.0,192.009033203125,198.0,77776.3671875,0.0,3073.653076171875,1.0,278.1499938964844,282.9264831542969,299.2377624511719,304.291015625,293.1499938964844,293.1499938964844,278.1499938964844,36182.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890095591545105,1.0,0.0,0.0,3.891672611236572,3.891699075698853,1.010568780657195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.466796875,0.0,1820.484619140625,1895.4371337890625,0.0,3311.1015625,0.9596667289733888,1.0,0.0,3.0,1.0,0.0
17765760,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7888250350952148,0.3473078608512878,0.3160446584224701,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.937165141105652,0.5822046995162964,0.5531602501869202,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9235000014305116,0.5608881711959839,0.3934070467948913,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8615856766700745,0.4580649137496948,0.4367895424365997,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6848069429397583,0.2246092706918716,1.0303683280944824,284.9476623535156,284.95001220703125,302.09423828125,296.219482421875,299.3569641113281,297.2111511230469,284.9477233886719,1.0,0.6285948753356934,0.6556653380393982,0.6556653380393982,1.0,1.0,-3.277989149093628,1.4359925985336304,1.8419965505599976,0.6965516805648804,0.9600476622581482,0.9600476622581482,0.0,193.5260009765625,201.0,77726.4765625,0.0,3086.547119140625,1.0,278.1499938964844,282.9267883300781,299.2226867675781,304.2715759277344,293.1499938964844,293.1499938964844,278.1499938964844,36165.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903692364692688,1.0,0.0,0.0,3.888937473297119,3.8889639377594,1.009148832054052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.43359375,0.0,1816.91650390625,1895.4371337890625,0.0,3313.66064453125,0.9590404629707336,1.0,0.0,3.0,1.0,0.0
17765820,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7857491970062256,0.3471937477588653,0.316055029630661,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9332247972488404,0.5823959112167358,0.5534591674804688,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.921133816242218,0.563546895980835,0.3953101933002472,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8585624098777771,0.4582929313182831,0.4371235966682434,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.682215690612793,0.2246698141098022,1.0311758518218994,284.9483947753906,284.95001220703125,302.068115234375,296.1933288574219,299.3438415527344,297.2120666503906,284.94842529296875,1.0,0.6307568550109863,0.6535719633102417,0.6535719633102417,1.0,1.0,-3.282022714614868,1.4362694025039673,1.8457533121109009,0.6960060596466064,0.9593812227249146,0.9593812227249146,0.0,196.5561065673828,204.0,77644.46875,0.0,3112.295654296875,1.0,278.1499938964844,282.9271545410156,299.1961364746094,304.237548828125,293.1499938964844,293.1499938964844,278.1499938964844,36128.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908239006996155,1.0,0.0,0.0,3.884563446044922,3.884589672088623,1.0068799838336415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.5126953125,0.0,1811.1448974609373,1895.4371337890625,0.0,3317.911865234375,0.9580328464508056,1.0,0.0,3.0,1.0,0.0
17765880,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7857491970062256,0.3471937477588653,0.316055029630661,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9332247972488404,0.5823959112167358,0.5534591674804688,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.921133816242218,0.563546895980835,0.3953101933002472,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8585624098777771,0.4582929313182831,0.4371235966682434,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.682215690612793,0.2246698141098022,1.0311758518218994,284.9483947753906,284.95001220703125,302.068115234375,296.1933288574219,299.3438415527344,297.2120666503906,284.94842529296875,1.0,0.6307568550109863,0.6535719633102417,0.6535719633102417,1.0,1.0,-3.282022714614868,1.4362694025039673,1.8457533121109009,0.6960060596466064,0.9593812227249146,0.9593812227249146,0.0,196.5561065673828,204.0,77644.46875,0.0,3112.295654296875,1.0,278.1499938964844,282.9271545410156,299.1961364746094,304.237548828125,293.1499938964844,293.1499938964844,278.1499938964844,36128.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908239006996155,1.0,0.0,0.0,3.884563446044922,3.884589672088623,1.0068799838336415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.5126953125,0.0,1811.1448974609373,1895.4371337890625,0.0,3317.911865234375,0.9580328464508056,1.0,0.0,3.0,1.0,0.0
17765940,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.782751739025116,0.3470572531223297,0.3160451054573059,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.929373860359192,0.5825755000114441,0.5537416934967041,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9189611077308656,0.5663580894470215,0.3973051905632019,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8556323647499084,0.4584912657737732,0.4374295473098755,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6797055006027222,0.2247284501791,1.0319713354110718,284.94921875,284.95001220703125,302.04998779296875,296.1724853515625,299.3341369628906,297.2135009765625,284.94927978515625,1.0,0.6329109072685242,0.6514785885810852,0.6514785885810852,1.0,1.0,-3.286073446273804,1.436522364616394,1.8495510816574097,0.6954371929168701,0.9592469334602356,0.9592469334602356,0.0,199.5782623291016,207.0,77586.3984375,0.0,3138.098876953125,1.0,278.1499938964844,282.92730712890625,299.1741638183594,304.2095031738281,293.1499938964844,293.1499938964844,278.1499938964844,36085.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910905718803406,1.0,0.0,0.0,3.881559133529663,3.881585597991944,1.005323156277882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.0166015625,0.0,1807.052490234375,1895.4371337890625,0.0,3320.4052734375,0.9573311805725098,1.0,0.0,3.0,1.0,0.0
17766000,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.782751739025116,0.3470572531223297,0.3160451054573059,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.929373860359192,0.5825755000114441,0.5537416934967041,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9189611077308656,0.5663580894470215,0.3973051905632019,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8556323647499084,0.4584912657737732,0.4374295473098755,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6797055006027222,0.2247284501791,1.0319713354110718,284.94921875,284.95001220703125,302.04998779296875,296.1724853515625,299.3341369628906,297.2135009765625,284.94927978515625,1.0,0.6329109072685242,0.6514785885810852,0.6514785885810852,1.0,1.0,-3.286073446273804,1.436522364616394,1.8495510816574097,0.6954371929168701,0.9592469334602356,0.9592469334602356,0.0,199.5782623291016,207.0,77586.3984375,0.0,3138.098876953125,1.0,278.1499938964844,282.92730712890625,299.1741638183594,304.2095031738281,293.1499938964844,293.1499938964844,278.1499938964844,36085.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910905718803406,1.0,0.0,0.0,3.881559133529663,3.881585597991944,1.005323156277882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.0166015625,0.0,1807.052490234375,1895.4371337890625,0.0,3320.4052734375,0.9573311805725098,1.0,0.0,3.0,1.0,0.0
17766060,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7798294425010681,0.3468923568725586,0.3160089552402496,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.92562335729599,0.5827285051345825,0.5540018677711487,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9170069694519044,0.5693318247795105,0.3994204998016357,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8527896404266357,0.4586511552333832,0.437698483467102,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6772777438163757,0.2247851341962814,1.0327550172805786,284.9498291015625,284.95001220703125,302.0382995605469,296.1548156738281,299.32781982421875,297.2154541015625,284.9498596191406,1.0,0.6350584030151367,0.649383544921875,0.649383544921875,1.0,1.0,-3.2901530265808105,1.4367451667785645,1.8534077405929563,0.6949018836021423,0.9595093131065368,0.9595093131065368,0.0,202.5919189453125,210.0,77551.6171875,0.0,3163.977294921875,1.0,278.1499938964844,282.92681884765625,299.1565246582031,304.1881103515625,293.1499938964844,293.1499938964844,278.1499938964844,36046.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914216756820679,1.0,0.0,0.0,3.880249500274658,3.8802759647369385,1.0046449006040348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.7900390625,0.0,1805.1109619140625,1895.4371337890625,0.0,3323.50048828125,0.9570112824440002,1.0,0.0,3.0,1.0,0.0
17766120,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7798294425010681,0.3468923568725586,0.3160089552402496,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.92562335729599,0.5827285051345825,0.5540018677711487,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9170069694519044,0.5693318247795105,0.3994204998016357,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8527896404266357,0.4586511552333832,0.437698483467102,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6772777438163757,0.2247851341962814,1.0327550172805786,284.9498291015625,284.95001220703125,302.0382995605469,296.1548156738281,299.32781982421875,297.2154541015625,284.9498596191406,1.0,0.6350584030151367,0.649383544921875,0.649383544921875,1.0,1.0,-3.2901530265808105,1.4367451667785645,1.8534077405929563,0.6949018836021423,0.9595093131065368,0.9595093131065368,0.0,202.5919189453125,210.0,77551.6171875,0.0,3163.977294921875,1.0,278.1499938964844,282.92681884765625,299.1565246582031,304.1881103515625,293.1499938964844,293.1499938964844,278.1499938964844,36046.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914216756820679,1.0,0.0,0.0,3.880249500274658,3.8802759647369385,1.0046449006040348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.7900390625,0.0,1805.1109619140625,1895.4371337890625,0.0,3323.50048828125,0.9570112824440002,1.0,0.0,3.0,1.0,0.0
17766180,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7769659161567688,0.3466979563236236,0.3159465491771698,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9219494462013244,0.5828313231468201,0.5542187094688416,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9152063131332396,0.5724046230316162,0.4016115665435791,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8500150442123413,0.4587723016738891,0.4379310607910156,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6749159097671509,0.2248377501964569,1.033522129058838,284.9500732421875,284.95001220703125,302.0307006835937,296.1377868652344,299.32342529296875,297.217529296875,284.9501037597656,1.0,0.637194812297821,0.6472885012626648,0.6472885012626648,1.0,1.0,-3.294176816940308,1.436894774436951,1.8572821617126465,0.6944098472595215,0.9597174525260924,0.9597174525260924,0.0,205.609130859375,213.0,77523.421875,0.0,3189.81396484375,1.0,278.1499938964844,282.9257507324219,299.13983154296875,304.1688537597656,293.1499938964844,293.1499938964844,278.1499938964844,36024.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918495178222656,1.0,0.0,0.0,3.879725933074951,3.879752397537232,1.0043738711829064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.9140625,0.0,1804.2779541015625,1895.4371337890625,0.0,3327.5,0.9568774104118348,1.0,0.0,3.0,1.0,0.0
17766240,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7769659161567688,0.3466979563236236,0.3159465491771698,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9219494462013244,0.5828313231468201,0.5542187094688416,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9152063131332396,0.5724046230316162,0.4016115665435791,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8500150442123413,0.4587723016738891,0.4379310607910156,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6749159097671509,0.2248377501964569,1.033522129058838,284.9500732421875,284.95001220703125,302.0307006835937,296.1377868652344,299.32342529296875,297.217529296875,284.9501037597656,1.0,0.637194812297821,0.6472885012626648,0.6472885012626648,1.0,1.0,-3.294176816940308,1.436894774436951,1.8572821617126465,0.6944098472595215,0.9597174525260924,0.9597174525260924,0.0,205.609130859375,213.0,77523.421875,0.0,3189.81396484375,1.0,278.1499938964844,282.9257507324219,299.13983154296875,304.1688537597656,293.1499938964844,293.1499938964844,278.1499938964844,36024.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918495178222656,1.0,0.0,0.0,3.879725933074951,3.879752397537232,1.0043738711829064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.9140625,0.0,1804.2779541015625,1895.4371337890625,0.0,3327.5,0.9568774104118348,1.0,0.0,3.0,1.0,0.0
17766300,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7755542993545532,0.3465922176837921,0.3159078657627105,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9201411604881288,0.5828665494918823,0.5543125867843628,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9143491387367249,0.5739666223526001,0.4027256667613983,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8486508131027222,0.4588218331336975,0.4380370676517486,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6737563610076904,0.2248626351356506,1.033900260925293,284.9501342773437,284.95001220703125,302.0283508300781,296.1295166015625,299.3216552734375,297.2186279296875,284.9501342773437,1.0,0.6382588148117065,0.6462409496307373,0.6462409496307373,1.0,1.0,-3.2961647510528564,1.436945915222168,1.859218955039978,0.6941477656364441,0.9598050713539124,0.9598050713539124,0.0,207.1201934814453,213.0,77510.3984375,0.0,3202.716552734375,1.0,278.1499938964844,282.9251403808594,299.13165283203125,304.1595458984375,293.1499938964844,293.1499938964844,278.1499938964844,36016.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920689821243286,1.0,0.0,0.0,3.879595994949341,3.879622459411621,1.0043065685749752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12142.189453125,0.0,1804.052490234375,1895.4371337890625,0.0,3329.551025390625,0.9568424224853516,1.0,0.0,3.0,1.0,0.0
17766360,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7741553783416748,0.3464806079864502,0.3158640265464782,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9183526635169984,0.582889974117279,0.5543959140777588,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9135190844535828,0.5755451321601868,0.403851717710495,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8473007678985596,0.4588637948036194,0.4381360411643982,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6726102828979492,0.2248864471912384,1.034274339675903,284.9501647949219,284.95001220703125,302.02685546875,296.1213684082031,299.32037353515625,297.2196960449219,284.9501953125,1.0,0.6393197178840637,0.6451959609985352,0.6451959609985352,1.0,1.0,-3.298135280609131,1.4369854927062988,1.8611499071121216,0.6938600540161133,0.959898054599762,0.959898054599762,0.0,208.6322479248047,216.0,77498.2265625,0.0,3215.6005859375,1.0,278.1499938964844,282.9244689941406,299.1235656738281,304.1504211425781,293.1499938964844,293.1499938964844,278.1499938964844,36009.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922913074493408,1.0,0.0,0.0,3.8795459270477295,3.879572153091431,1.004280534289137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.6376953125,0.0,1803.937744140625,1895.4371337890625,0.0,3331.62939453125,0.9568265080451964,1.0,0.0,3.0,1.0,0.0
17766420,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7713811993598938,0.3462328016757965,0.3157550096511841,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9148200154304504,0.5828852653503418,0.5545157194137573,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9119378328323364,0.578770637512207,0.4061525464057922,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8446274995803833,0.4589159488677978,0.4383048415184021,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6703485250473022,0.2249291688203811,1.0350046157836914,284.9502258300781,284.95001220703125,302.0263977050781,296.10552978515625,299.3191833496094,297.2218933105469,284.95025634765625,1.0,0.6414282321929932,0.6431060433387756,0.6431060433387756,1.0,1.0,-3.301997661590576,1.4370396137237549,1.8649581670761108,0.6930333971977234,0.9600991010665894,0.9600991010665894,0.0,211.6572113037109,219.0,77476.578125,0.0,3241.240478515625,1.0,278.1499938964844,282.9229431152344,299.1078796386719,304.13287353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927512168884277,1.0,0.0,0.0,3.879706382751465,3.879732608795166,1.0043636393675115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.1181640625,0.0,1804.065673828125,1895.4371337890625,0.0,3335.9267578125,0.9568564295768738,1.0,0.0,3.0,1.0,0.0
17766480,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7713811993598938,0.3462328016757965,0.3157550096511841,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9148200154304504,0.5828852653503418,0.5545157194137573,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9119378328323364,0.578770637512207,0.4061525464057922,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8446274995803833,0.4589159488677978,0.4383048415184021,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6703485250473022,0.2249291688203811,1.0350046157836914,284.9502258300781,284.95001220703125,302.0263977050781,296.10552978515625,299.3191833496094,297.2218933105469,284.95025634765625,1.0,0.6414282321929932,0.6431060433387756,0.6431060433387756,1.0,1.0,-3.301997661590576,1.4370396137237549,1.8649581670761108,0.6930333971977234,0.9600991010665894,0.9600991010665894,0.0,211.6572113037109,219.0,77476.578125,0.0,3241.240478515625,1.0,278.1499938964844,282.9229431152344,299.1078796386719,304.13287353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927512168884277,1.0,0.0,0.0,3.879706382751465,3.879732608795166,1.0043636393675115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.1181640625,0.0,1804.065673828125,1895.4371337890625,0.0,3335.9267578125,0.9568564295768738,1.0,0.0,3.0,1.0,0.0
17766540,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.768649697303772,0.3459667861461639,0.3156305253505707,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.911376416683197,0.582840621471405,0.554599404335022,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9104363918304444,0.582048237323761,0.4084903001785278,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8419989943504333,0.458944171667099,0.4384520947933197,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6681299209594727,0.2249679714441299,1.035722255706787,284.9502868652344,284.95001220703125,302.0289611816406,296.0902709960937,299.3189697265625,297.22412109375,284.9502868652344,1.0,0.6435251235961914,0.6410161256790161,0.6410161256790161,1.0,1.0,-3.305798292160034,1.4370728731155396,1.8687254190444944,0.6919165253639221,0.96032053232193,0.96032053232193,0.0,214.6869964599609,222.0,77456.84375,0.0,3266.82958984375,1.0,278.1499938964844,282.9213256835937,299.0925598144531,304.1158447265625,293.1499938964844,293.1499938964844,278.1499938964844,35993.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931938409805298,1.0,0.0,0.0,3.8800361156463614,3.880062341690064,1.0045343969977694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.0224609375,0.0,1804.4207763671875,1895.4371337890625,0.0,3340.062744140625,0.956925928592682,1.0,0.0,3.0,1.0,0.0
17766600,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.768649697303772,0.3459667861461639,0.3156305253505707,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.911376416683197,0.582840621471405,0.554599404335022,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9104363918304444,0.582048237323761,0.4084903001785278,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8419989943504333,0.458944171667099,0.4384520947933197,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6681299209594727,0.2249679714441299,1.035722255706787,284.9502868652344,284.95001220703125,302.0289611816406,296.0902709960937,299.3189697265625,297.22412109375,284.9502868652344,1.0,0.6435251235961914,0.6410161256790161,0.6410161256790161,1.0,1.0,-3.305798292160034,1.4370728731155396,1.8687254190444944,0.6919165253639221,0.96032053232193,0.96032053232193,0.0,214.6869964599609,222.0,77456.84375,0.0,3266.82958984375,1.0,278.1499938964844,282.9213256835937,299.0925598144531,304.1158447265625,293.1499938964844,293.1499938964844,278.1499938964844,35993.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931938409805298,1.0,0.0,0.0,3.8800361156463614,3.880062341690064,1.0045343969977694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.0224609375,0.0,1804.4207763671875,1895.4371337890625,0.0,3340.062744140625,0.956925928592682,1.0,0.0,3.0,1.0,0.0
17766660,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7659485936164856,0.3456737697124481,0.3154826462268829,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9080158472061156,0.5827290415763855,0.5546221137046814,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9090208411216736,0.5854042768478394,0.4108838140964508,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8393992185592651,0.4589349925518036,0.4385652244091034,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6659468412399292,0.225000649690628,1.0364181995391846,284.9503479003906,284.95001220703125,302.0342102050781,296.0755310058594,299.3202819824219,297.226318359375,284.9503479003906,1.0,0.6456038951873779,0.6389339566230774,0.6389339566230774,1.0,1.0,-3.3094990253448486,1.4371013641357422,1.872397541999817,0.690342128276825,0.9605913162231444,0.9605913162231444,0.0,217.715576171875,225.0,77439.71875,0.0,3292.240966796875,1.0,278.1499938964844,282.9195861816406,299.0778503417969,304.099609375,293.1499938964844,293.1499938964844,278.1499938964844,35988.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936398029327393,1.0,0.0,0.0,3.880595445632935,3.880621671676636,1.004824071060284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.5556640625,0.0,1805.073974609375,1895.4371337890625,0.0,3344.2294921875,0.9570483565330504,1.0,0.0,3.0,1.0,0.0
17766720,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7659485936164856,0.3456737697124481,0.3154826462268829,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9080158472061156,0.5827290415763855,0.5546221137046814,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9090208411216736,0.5854042768478394,0.4108838140964508,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8393992185592651,0.4589349925518036,0.4385652244091034,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6659468412399292,0.225000649690628,1.0364181995391846,284.9503479003906,284.95001220703125,302.0342102050781,296.0755310058594,299.3202819824219,297.226318359375,284.9503479003906,1.0,0.6456038951873779,0.6389339566230774,0.6389339566230774,1.0,1.0,-3.3094990253448486,1.4371013641357422,1.872397541999817,0.690342128276825,0.9605913162231444,0.9605913162231444,0.0,217.715576171875,225.0,77439.71875,0.0,3292.240966796875,1.0,278.1499938964844,282.9195861816406,299.0778503417969,304.099609375,293.1499938964844,293.1499938964844,278.1499938964844,35988.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936398029327393,1.0,0.0,0.0,3.880595445632935,3.880621671676636,1.004824071060284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.5556640625,0.0,1805.073974609375,1895.4371337890625,0.0,3344.2294921875,0.9570483565330504,1.0,0.0,3.0,1.0,0.0
17766780,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7633005976676941,0.3453638553619385,0.3153195679187774,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9047881364822388,0.5825697779655457,0.5546006560325623,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.907696008682251,0.5888156890869141,0.4133161604404449,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8368486166000366,0.4589006006717682,0.4386547803878784,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6638152599334717,0.2250298857688903,1.0370999574661257,284.95037841796875,284.95001220703125,302.0417785644531,296.061279296875,299.3223571777344,297.228515625,284.95037841796875,1.0,0.6476688385009766,0.6368518471717834,0.6368518471717834,1.0,1.0,-3.313127279281616,1.4370754957199097,1.8760517835617063,0.688632607460022,0.960860788822174,0.960860788822174,0.0,220.74659729003903,228.0,77423.140625,0.0,3317.559814453125,1.0,278.1499938964844,282.9177551269531,299.06353759765625,304.0838317871094,293.1499938964844,293.1499938964844,278.1499938964844,35984.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940686583518982,1.0,0.0,0.0,3.881255865097046,3.881282329559326,1.0051661547549884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.310546875,0.0,1805.8670654296875,1895.4371337890625,0.0,3348.23583984375,0.9571945071220398,1.0,0.0,3.0,1.0,0.0
17766840,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7633005976676941,0.3453638553619385,0.3153195679187774,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9047881364822388,0.5825697779655457,0.5546006560325623,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.907696008682251,0.5888156890869141,0.4133161604404449,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8368486166000366,0.4589006006717682,0.4386547803878784,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6638152599334717,0.2250298857688903,1.0370999574661257,284.95037841796875,284.95001220703125,302.0417785644531,296.061279296875,299.3223571777344,297.228515625,284.95037841796875,1.0,0.6476688385009766,0.6368518471717834,0.6368518471717834,1.0,1.0,-3.313127279281616,1.4370754957199097,1.8760517835617063,0.688632607460022,0.960860788822174,0.960860788822174,0.0,220.74659729003903,228.0,77423.140625,0.0,3317.559814453125,1.0,278.1499938964844,282.9177551269531,299.06353759765625,304.0838317871094,293.1499938964844,293.1499938964844,278.1499938964844,35984.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940686583518982,1.0,0.0,0.0,3.881255865097046,3.881282329559326,1.0051661547549884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.310546875,0.0,1805.8670654296875,1895.4371337890625,0.0,3348.23583984375,0.9571945071220398,1.0,0.0,3.0,1.0,0.0
17766900,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7620000839233398,0.3452058732509613,0.3152351975440979,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9032357931137084,0.5824806690216064,0.5545811057090759,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.907063603401184,0.5905333757400513,0.4145404398441314,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8355947732925415,0.4588785171508789,0.4386949241161346,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6627705097198486,0.2250439226627349,1.0374382734298706,284.95037841796875,284.95001220703125,302.0463562011719,296.0543518066406,299.3236389160156,297.2295837402344,284.9504089355469,1.0,0.6486982107162476,0.6358107924461365,0.6358107924461365,1.0,1.0,-3.314927816390991,1.437042474746704,1.8778854608535769,0.6877637505531311,0.9610006213188172,0.9610006213188172,0.0,222.2638397216797,228.0,77415.0078125,0.0,3330.21875,1.0,278.1499938964844,282.9168395996094,299.0565185546875,304.0760498046875,293.1499938964844,293.1499938964844,278.1499938964844,35982.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942729234695435,1.0,0.0,0.0,3.8816077709198,3.881633996963501,1.005348394755856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.7490234375,0.0,1806.291748046875,1895.4371337890625,0.0,3350.1435546875,0.9572725892066956,1.0,0.0,3.0,1.0,0.0
17766960,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7607306241989136,0.3450457751750946,0.3151469230651855,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9017365574836732,0.5823816657066345,0.5545485019683838,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9064957499504088,0.5923106074333191,0.4157991409301758,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8343694806098938,0.4588499963283539,0.4387270212173462,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6617544293403625,0.2250579893589019,1.037771224975586,284.9504089355469,284.95001220703125,302.0513610839844,296.04754638671875,299.3252868652344,297.2308044433594,284.9504089355469,1.0,0.6497243642807007,0.6347717642784119,0.6347717642784119,1.0,1.0,-3.31673526763916,1.43697190284729,1.8797632455825808,0.6870868802070618,0.9611506462097168,0.9611506462097168,0.0,223.77471923828125,231.0,77407.0,0.0,3342.868408203125,1.0,278.1499938964844,282.9158630371094,299.0496826171875,304.0685119628906,293.1499938964844,293.1499938964844,278.1499938964844,35980.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944811820983887,1.0,0.0,0.0,3.882003784179688,3.882030248641968,1.0055535994979437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.2783203125,0.0,1806.77392578125,1895.4371337890625,0.0,3352.0888671875,0.9573608040809632,1.0,0.0,3.0,1.0,0.0
17767020,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7582730054855347,0.3447214961051941,0.314965158700943,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8988219499588013,0.5821665525436401,0.5544660687446594,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.905478537082672,0.5959180593490601,0.4183545708656311,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8319945931434631,0.4587848782539367,0.4387814998626709,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6597957611083984,0.2250877022743225,1.03843355178833,284.9504089355469,284.95001220703125,302.0625305175781,296.0342102050781,299.32879638671875,297.2333068847656,284.9504089355469,1.0,0.6517720818519592,0.6326936483383179,0.6326936483383179,1.0,1.0,-3.320352554321289,1.4366995096206665,1.8836530447006223,0.6863389611244202,0.961426854133606,0.961426854133606,0.0,226.79571533203125,234.0,77390.0390625,0.0,3368.21044921875,1.0,278.1499938964844,282.9138488769531,299.0362548828125,304.0536499023437,293.1499938964844,293.1499938964844,278.1499938964844,35978.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948808312416077,1.0,0.0,0.0,3.8828046321868896,3.882830858230591,1.0059684427687898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.2705078125,0.0,1807.759033203125,1895.4371337890625,0.0,3355.821044921875,0.9575397968292236,1.0,0.0,3.0,1.0,0.0
17767080,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7582730054855347,0.3447214961051941,0.314965158700943,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8988219499588013,0.5821665525436401,0.5544660687446594,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.905478537082672,0.5959180593490601,0.4183545708656311,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8319945931434631,0.4587848782539367,0.4387814998626709,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6597957611083984,0.2250877022743225,1.03843355178833,284.9504089355469,284.95001220703125,302.0625305175781,296.0342102050781,299.32879638671875,297.2333068847656,284.9504089355469,1.0,0.6517720818519592,0.6326936483383179,0.6326936483383179,1.0,1.0,-3.320352554321289,1.4366995096206665,1.8836530447006223,0.6863389611244202,0.961426854133606,0.961426854133606,0.0,226.79571533203125,234.0,77390.0390625,0.0,3368.21044921875,1.0,278.1499938964844,282.9138488769531,299.0362548828125,304.0536499023437,293.1499938964844,293.1499938964844,278.1499938964844,35978.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948808312416077,1.0,0.0,0.0,3.8828046321868896,3.882830858230591,1.0059684427687898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.2705078125,0.0,1807.759033203125,1895.4371337890625,0.0,3355.821044921875,0.9575397968292236,1.0,0.0,3.0,1.0,0.0
17767140,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7558977603912354,0.3443838953971863,0.3147708177566528,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8959758877754211,0.5818968415260315,0.5543341636657715,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.90459942817688,0.5996081829071045,0.4209741353988647,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.829689621925354,0.4586940109729767,0.4388113617897033,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6579139828681946,0.2251155376434326,1.0390839576721191,284.95037841796875,284.95001220703125,302.07501220703125,296.0213317871094,299.3326721191406,297.23565673828125,284.95037841796875,1.0,0.6538087129592896,0.6306155920028687,0.6306155920028687,1.0,1.0,-3.323930501937866,1.4362841844558716,1.887646198272705,0.6860834956169128,0.9616543054580688,0.9616543054580688,0.0,229.81504821777344,237.0,77371.4609375,0.0,3393.504638671875,1.0,278.1499938964844,282.9117431640625,299.0233154296875,304.0391845703125,293.1499938964844,293.1499938964844,278.1499938964844,35979.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952682018280029,1.0,0.0,0.0,3.883572578430176,3.883598804473877,1.0063663467008157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.1435546875,0.0,1808.7208251953125,1895.4371337890625,0.0,3359.4384765625,0.9577127695083618,1.0,0.0,3.0,1.0,0.0
17767200,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7558977603912354,0.3443838953971863,0.3147708177566528,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8959758877754211,0.5818968415260315,0.5543341636657715,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.90459942817688,0.5996081829071045,0.4209741353988647,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.829689621925354,0.4586940109729767,0.4388113617897033,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6579139828681946,0.2251155376434326,1.0390839576721191,284.95037841796875,284.95001220703125,302.07501220703125,296.0213317871094,299.3326721191406,297.23565673828125,284.95037841796875,1.0,0.6538087129592896,0.6306155920028687,0.6306155920028687,1.0,1.0,-3.323930501937866,1.4362841844558716,1.887646198272705,0.6860834956169128,0.9616543054580688,0.9616543054580688,0.0,229.81504821777344,237.0,77371.4609375,0.0,3393.504638671875,1.0,278.1499938964844,282.9117431640625,299.0233154296875,304.0391845703125,293.1499938964844,293.1499938964844,278.1499938964844,35979.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952682018280029,1.0,0.0,0.0,3.883572578430176,3.883598804473877,1.0063663467008157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.1435546875,0.0,1808.7208251953125,1895.4371337890625,0.0,3359.4384765625,0.9577127695083618,1.0,0.0,3.0,1.0,0.0
17767260,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.753550112247467,0.3440342545509338,0.3145668506622314,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8931256532669067,0.5815649628639221,0.5541468858718872,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9037630558013916,0.6033466458320618,0.4236320853233337,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8273928761482239,0.4585754871368408,0.4388171136379242,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6560559272766113,0.2251370847225189,1.0397162437438965,284.95037841796875,284.95001220703125,302.0884094238281,296.0088806152344,299.3368835449219,297.2377014160156,284.95037841796875,1.0,0.6558310985565186,0.6285830736160278,0.6285830736160278,1.0,1.0,-3.3274261951446533,1.435910940170288,1.891515135765076,0.6853747963905334,0.9618954062461852,0.9618954062461852,0.0,232.83621215820312,240.0,77353.5234375,0.0,3418.671142578125,1.0,278.1499938964844,282.9096984863281,299.0108337402344,304.02520751953125,293.1499938964844,293.1499938964844,278.1499938964844,35979.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956456184387207,1.0,0.0,0.0,3.884346723556519,3.88437294960022,1.0067676612379728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.267578125,0.0,1809.6883544921875,1895.4371337890625,0.0,3362.962158203125,0.9578872323036194,1.0,0.0,3.0,1.0,0.0
17767320,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.753550112247467,0.3440342545509338,0.3145668506622314,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8931256532669067,0.5815649628639221,0.5541468858718872,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9037630558013916,0.6033466458320618,0.4236320853233337,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8273928761482239,0.4585754871368408,0.4388171136379242,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6560559272766113,0.2251370847225189,1.0397162437438965,284.95037841796875,284.95001220703125,302.0884094238281,296.0088806152344,299.3368835449219,297.2377014160156,284.95037841796875,1.0,0.6558310985565186,0.6285830736160278,0.6285830736160278,1.0,1.0,-3.3274261951446533,1.435910940170288,1.891515135765076,0.6853747963905334,0.9618954062461852,0.9618954062461852,0.0,232.83621215820312,240.0,77353.5234375,0.0,3418.671142578125,1.0,278.1499938964844,282.9096984863281,299.0108337402344,304.02520751953125,293.1499938964844,293.1499938964844,278.1499938964844,35979.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956456184387207,1.0,0.0,0.0,3.884346723556519,3.88437294960022,1.0067676612379728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.267578125,0.0,1809.6883544921875,1895.4371337890625,0.0,3362.962158203125,0.9578872323036194,1.0,0.0,3.0,1.0,0.0
