time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7512163519859314,0.3436751067638397,0.3143567740917206,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8902602195739746,0.5811864137649536,0.5539189577102661,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9029366970062256,0.6071141958236694,0.4263136386871338,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8250885009765625,0.458436906337738,0.4388064742088318,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.654207706451416,0.2251525968313217,1.0403344631195068,284.95037841796875,284.95001220703125,302.10235595703125,295.99676513671875,299.3412780761719,297.239501953125,284.95037841796875,1.0,0.6578415632247925,0.626550555229187,0.626550555229187,1.0,1.0,-3.3308534622192383,1.4355944395065308,1.895259141921997,0.6838815808296204,0.9621592164039612,0.9621592164039612,0.0,235.8621368408203,243.0,77336.7265625,0.0,3443.760986328125,1.0,278.1499938964844,282.9076843261719,298.9986572265625,304.0115966796875,293.1499938964844,293.1499938964844,278.1499938964844,35978.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960058689117432,1.0,0.0,0.0,3.885155200958252,3.885181665420532,1.0071868246086524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.6767578125,0.0,1810.6943359375,1895.4371337890625,0.0,3366.325439453125,0.9580690860748292,1.0,0.0,3.0,1.0,0.0
17767440,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7512163519859314,0.3436751067638397,0.3143567740917206,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8902602195739746,0.5811864137649536,0.5539189577102661,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9029366970062256,0.6071141958236694,0.4263136386871338,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8250885009765625,0.458436906337738,0.4388064742088318,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.654207706451416,0.2251525968313217,1.0403344631195068,284.95037841796875,284.95001220703125,302.10235595703125,295.99676513671875,299.3412780761719,297.239501953125,284.95037841796875,1.0,0.6578415632247925,0.626550555229187,0.626550555229187,1.0,1.0,-3.3308534622192383,1.4355944395065308,1.895259141921997,0.6838815808296204,0.9621592164039612,0.9621592164039612,0.0,235.8621368408203,243.0,77336.7265625,0.0,3443.760986328125,1.0,278.1499938964844,282.9076843261719,298.9986572265625,304.0115966796875,293.1499938964844,293.1499938964844,278.1499938964844,35978.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960058689117432,1.0,0.0,0.0,3.885155200958252,3.885181665420532,1.0071868246086524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.6767578125,0.0,1810.6943359375,1895.4371337890625,0.0,3366.325439453125,0.9580690860748292,1.0,0.0,3.0,1.0,0.0
17767500,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7500547766685486,0.3434900045394897,0.3142480254173279,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8888238668441772,0.5809800624847412,0.5537899136543274,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9025270342826844,0.6090064644813538,0.4276613891124725,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.823934018611908,0.4583607912063598,0.4387955665588379,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6532884836196899,0.2251580953598022,1.0406383275985718,284.95037841796875,284.95001220703125,302.10943603515625,295.9908752441406,299.343505859375,297.2403869628906,284.9504089355469,1.0,0.6588419675827026,0.6255342960357666,0.6255342960357666,1.0,1.0,-3.3325390815734863,1.4354534149169922,1.897085785865784,0.6828500032424927,0.9622973799705504,0.9622973799705504,0.0,237.3762664794922,243.0,77328.75,0.0,3456.2666015625,1.0,278.1499938964844,282.9066772460937,298.9927062988281,304.00494384765625,293.1499938964844,293.1499938964844,278.1499938964844,35978.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961811065673828,1.0,0.0,0.0,3.885567426681519,3.885593891143799,1.007400555863569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.48828125,0.0,1811.2064208984373,1895.4371337890625,0.0,3367.9609375,0.9581618309020996,1.0,0.0,3.0,1.0,0.0
17767560,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7488957643508911,0.3432998359203338,0.3141354918479919,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8873843550682068,0.5807605385780334,0.5536490082740784,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9021175503730774,0.6109035015106201,0.4290133714675903,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8227769136428833,0.4582796692848205,0.4387803971767425,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6523722410202026,0.2251619547605514,1.0409371852874756,284.9504089355469,284.95001220703125,302.1165466308594,295.98504638671875,299.3457946777344,297.2412109375,284.9504089355469,1.0,0.6598383188247681,0.6245131492614746,0.6245131492614746,1.0,1.0,-3.334200143814087,1.435316801071167,1.89888334274292,0.6816179752349854,0.9624391198158264,0.9624391198158264,0.0,238.89080810546875,246.0,77321.046875,0.0,3468.7294921875,1.0,278.1499938964844,282.9057006835937,298.98687744140625,303.9984436035156,293.1499938964844,293.1499938964844,278.1499938964844,35977.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963546752929688,1.0,0.0,0.0,3.885986089706421,3.886012315750122,1.0076175840367796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.3837890625,0.0,1811.7257080078125,1895.4371337890625,0.0,3369.5810546875,0.9582559466362,1.0,0.0,3.0,1.0,0.0
17767620,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7466424703598022,0.342899352312088,0.3138910830020904,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.884572446346283,0.5802785158157349,0.5533229112625122,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9013800621032716,0.6147150993347168,0.431728333234787,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8205205202102661,0.4581060409545898,0.4387352466583252,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6506059169769287,0.22516930103302,1.0415165424346924,284.9503479003906,284.95001220703125,302.1305847167969,295.97369384765625,299.3500061035156,297.2428894042969,284.9503479003906,1.0,0.6618154644966125,0.6224707365036011,0.6224707365036011,1.0,1.0,-3.3374218940734863,1.43483304977417,1.9025888442993164,0.6799328327178955,0.962620973587036,0.962620973587036,0.0,241.92030334472656,249.0,77302.75,0.0,3493.458251953125,1.0,278.1499938964844,282.9036865234375,298.9754943847656,303.985595703125,293.1499938964844,293.1499938964844,278.1499938964844,35979.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966948390007019,1.0,0.0,0.0,3.8866970539093018,3.886723279953003,1.0079863841383483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.82421875,0.0,1812.6290283203125,1895.4371337890625,0.0,3372.755859375,0.9584168195724488,1.0,0.0,3.0,1.0,0.0
17767680,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7466424703598022,0.342899352312088,0.3138910830020904,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.884572446346283,0.5802785158157349,0.5533229112625122,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9013800621032716,0.6147150993347168,0.431728333234787,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8205205202102661,0.4581060409545898,0.4387352466583252,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6506059169769287,0.22516930103302,1.0415165424346924,284.9503479003906,284.95001220703125,302.1305847167969,295.97369384765625,299.3500061035156,297.2428894042969,284.9503479003906,1.0,0.6618154644966125,0.6224707365036011,0.6224707365036011,1.0,1.0,-3.3374218940734863,1.43483304977417,1.9025888442993164,0.6799328327178955,0.962620973587036,0.962620973587036,0.0,241.92030334472656,249.0,77302.75,0.0,3493.458251953125,1.0,278.1499938964844,282.9036865234375,298.9754943847656,303.985595703125,293.1499938964844,293.1499938964844,278.1499938964844,35979.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966948390007019,1.0,0.0,0.0,3.8866970539093018,3.886723279953003,1.0079863841383483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.82421875,0.0,1812.6290283203125,1895.4371337890625,0.0,3372.755859375,0.9584168195724488,1.0,0.0,3.0,1.0,0.0
17767740,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7444400191307068,0.3424859344959259,0.313635379076004,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818126916885376,0.5797722339630127,0.5529735088348389,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9006866812705994,0.6185356974601746,0.4344497323036194,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.818296492099762,0.4579256474971771,0.4386830925941467,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6488891243934631,0.2251752316951751,1.0420883893966677,284.95025634765625,284.95001220703125,302.1441345214844,295.962646484375,299.3540344238281,297.2445983886719,284.9502868652344,1.0,0.6637826561927795,0.6204283237457275,0.6204283237457275,1.0,1.0,-3.340589761734009,1.434253454208374,1.9063363075256348,0.6784056425094604,0.9627599716186525,0.9627599716186525,0.0,244.9553375244141,252.0,77283.3671875,0.0,3518.141845703125,1.0,278.1499938964844,282.9017333984375,298.9642944335937,303.972900390625,293.1499938964844,293.1499938964844,278.1499938964844,35982.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970118761062622,1.0,0.0,0.0,3.887342214584351,3.887368440628052,1.0083209645017632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.1513671875,0.0,1813.459716796875,1895.4371337890625,0.0,3375.71484375,0.958563506603241,1.0,0.0,3.0,1.0,0.0
17767800,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7444400191307068,0.3424859344959259,0.313635379076004,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818126916885376,0.5797722339630127,0.5529735088348389,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9006866812705994,0.6185356974601746,0.4344497323036194,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.818296492099762,0.4579256474971771,0.4386830925941467,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6488891243934631,0.2251752316951751,1.0420883893966677,284.95025634765625,284.95001220703125,302.1441345214844,295.962646484375,299.3540344238281,297.2445983886719,284.9502868652344,1.0,0.6637826561927795,0.6204283237457275,0.6204283237457275,1.0,1.0,-3.340589761734009,1.434253454208374,1.9063363075256348,0.6784056425094604,0.9627599716186525,0.9627599716186525,0.0,244.9553375244141,252.0,77283.3671875,0.0,3518.141845703125,1.0,278.1499938964844,282.9017333984375,298.9642944335937,303.972900390625,293.1499938964844,293.1499938964844,278.1499938964844,35982.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970118761062622,1.0,0.0,0.0,3.887342214584351,3.887368440628052,1.0083209645017632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.1513671875,0.0,1813.459716796875,1895.4371337890625,0.0,3375.71484375,0.958563506603241,1.0,0.0,3.0,1.0,0.0
17767860,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7423091530799866,0.3420594334602356,0.3133648037910461,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.879131019115448,0.5792301893234253,0.552588164806366,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9000692963600159,0.6223624348640442,0.4371754229068756,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8161268830299377,0.457736611366272,0.4386206567287445,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6472426056861877,0.2251796275377273,1.042646050453186,284.9501342773437,284.95001220703125,302.1568603515625,295.95196533203125,299.3574523925781,297.2464294433594,284.9501647949219,1.0,0.6657350659370422,0.6183793544769287,0.6183793544769287,1.0,1.0,-3.3436756134033203,1.4334732294082642,1.910202383995056,0.6775540113449097,0.9627954363822936,0.9627954363822936,0.0,247.9897918701172,255.0,77261.1015625,0.0,3542.673095703125,1.0,278.1499938964844,282.8998107910156,298.9534912109375,303.9603881835937,293.1499938964844,293.1499938964844,278.1499938964844,35987.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897314190864563,1.0,0.0,0.0,3.887784242630005,3.887810707092285,1.0085503845402854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.12109375,0.0,1814.0560302734373,1895.4371337890625,0.0,3378.535888671875,0.9586661458015442,1.0,0.0,3.0,1.0,0.0
17767920,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7423091530799866,0.3420594334602356,0.3133648037910461,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.879131019115448,0.5792301893234253,0.552588164806366,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9000692963600159,0.6223624348640442,0.4371754229068756,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8161268830299377,0.457736611366272,0.4386206567287445,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6472426056861877,0.2251796275377273,1.042646050453186,284.9501342773437,284.95001220703125,302.1568603515625,295.95196533203125,299.3574523925781,297.2464294433594,284.9501647949219,1.0,0.6657350659370422,0.6183793544769287,0.6183793544769287,1.0,1.0,-3.3436756134033203,1.4334732294082642,1.910202383995056,0.6775540113449097,0.9627954363822936,0.9627954363822936,0.0,247.9897918701172,255.0,77261.1015625,0.0,3542.673095703125,1.0,278.1499938964844,282.8998107910156,298.9534912109375,303.9603881835937,293.1499938964844,293.1499938964844,278.1499938964844,35987.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897314190864563,1.0,0.0,0.0,3.887784242630005,3.887810707092285,1.0085503845402854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.12109375,0.0,1814.0560302734373,1895.4371337890625,0.0,3378.535888671875,0.9586661458015442,1.0,0.0,3.0,1.0,0.0
17767980,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7402369379997253,0.341623991727829,0.3130833506584167,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8765050172805786,0.5786420106887817,0.5521580576896667,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8995066285133362,0.6261892318725586,0.4399011433124542,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8139913082122803,0.4575355648994446,0.4385457038879394,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.645650327205658,0.2251794636249542,1.0431795120239258,284.9500427246094,284.95001220703125,302.1683959960937,295.94158935546875,299.3602600097656,297.2484436035156,284.9500427246094,1.0,0.6676686406135559,0.6163303256034851,0.6163303256034851,1.0,1.0,-3.346651792526245,1.4325273036956787,1.9141244888305664,0.6771279573440552,0.9627442955970764,0.9627442955970764,0.0,251.0230712890625,258.0,77235.6796875,0.0,3566.982177734375,1.0,278.1499938964844,282.89801025390625,298.94305419921875,303.94805908203125,293.1499938964844,293.1499938964844,278.1499938964844,35993.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897598922252655,1.0,0.0,0.0,3.8879647254943848,3.887990951538086,1.0086439488077303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.703125,0.0,1814.3287353515625,1895.4371337890625,0.0,3381.192626953125,0.9587103724479676,1.0,0.0,3.0,1.0,0.0
17768040,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7402369379997253,0.341623991727829,0.3130833506584167,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8765050172805786,0.5786420106887817,0.5521580576896667,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8995066285133362,0.6261892318725586,0.4399011433124542,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8139913082122803,0.4575355648994446,0.4385457038879394,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.645650327205658,0.2251794636249542,1.0431795120239258,284.9500427246094,284.95001220703125,302.1683959960937,295.94158935546875,299.3602600097656,297.2484436035156,284.9500427246094,1.0,0.6676686406135559,0.6163303256034851,0.6163303256034851,1.0,1.0,-3.346651792526245,1.4325273036956787,1.9141244888305664,0.6771279573440552,0.9627442955970764,0.9627442955970764,0.0,251.0230712890625,258.0,77235.6796875,0.0,3566.982177734375,1.0,278.1499938964844,282.89801025390625,298.94305419921875,303.94805908203125,293.1499938964844,293.1499938964844,278.1499938964844,35993.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897598922252655,1.0,0.0,0.0,3.8879647254943848,3.887990951538086,1.0086439488077303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.703125,0.0,1814.3287353515625,1895.4371337890625,0.0,3381.192626953125,0.9587103724479676,1.0,0.0,3.0,1.0,0.0
17768100,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.739200234413147,0.3414030075073242,0.3129408657550812,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8751848340034485,0.57833331823349,0.5519306659698486,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8992140293121338,0.6281012296676636,0.4412639439105987,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.812908947467804,0.4574300050735473,0.4385049343109131,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6448529362678528,0.2251760512590408,1.0434386730194092,284.95001220703125,284.95001220703125,302.1736145019531,295.9364929199219,299.36151123046875,297.2494506835937,284.95001220703125,1.0,0.6686298251152039,0.6153058409690857,0.6153058409690857,1.0,1.0,-3.3481087684631348,1.4320839643478394,1.916024804115296,0.6765344738960266,0.9627221822738647,0.9627221822738647,0.0,252.53993225097656,258.0,77223.1484375,0.0,3579.08154296875,1.0,278.1499938964844,282.8971862792969,298.9379272460937,303.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,35995.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977347612380981,1.0,0.0,0.0,3.8880112171173096,3.8880374431610094,1.0086680504173271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12034.0537109375,0.0,1814.4044189453125,1895.4371337890625,0.0,3382.4599609375,0.9587223529815674,1.0,0.0,3.0,1.0,0.0
17768160,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7381534576416016,0.3411791622638702,0.3127972483634949,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8738471865653992,0.5780127048492432,0.5516937375068665,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.898901104927063,0.6300110220909119,0.4426266252994537,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8118047714233398,0.4573198556900024,0.438461571931839,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6440457701683044,0.2251694500446319,1.0436913967132568,284.95001220703125,284.95001220703125,302.17840576171875,295.9315185546875,299.3626403808594,297.2503662109375,284.95001220703125,1.0,0.669586718082428,0.6143198013305664,0.6143198013305664,1.0,1.0,-3.349541187286377,1.431734919548035,1.9178062677383425,0.6754856705665588,0.9627259969711304,0.9627259969711304,0.0,254.05630493164065,261.0,77211.71875,0.0,3591.129638671875,1.0,278.1499938964844,282.8964233398437,298.9328918457031,303.93603515625,293.1499938964844,293.1499938964844,278.1499938964844,35996.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978689908981323,1.0,0.0,0.0,3.888057231903076,3.888083457946777,1.0086919246532489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.6083984375,0.0,1814.4697265625,1895.4371337890625,0.0,3383.7119140625,0.9587336778640748,1.0,0.0,3.0,1.0,0.0
17768220,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7360631227493286,0.3407262861728668,0.3125062584877014,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8711617588996887,0.5773348212242126,0.5511862635612488,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8982601165771484,0.6338285803794861,0.4453513026237488,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8095653653144836,0.4570884108543396,0.4383653402328491,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6424329280853271,0.2251506149768829,1.0441752672195437,284.9499816894531,284.95001220703125,302.1865234375,295.9217529296875,299.3641662597656,297.2519836425781,284.95001220703125,1.0,0.6714856624603271,0.6123477220535278,0.6123477220535278,1.0,1.0,-3.3523218631744385,1.4310784339904783,1.9212435483932493,0.6726969480514526,0.9627066850662231,0.9627066850662231,0.0,257.0865783691406,264.0,77188.9609375,0.0,3615.043212890625,1.0,278.1499938964844,282.8949890136719,298.9231262207031,303.9245300292969,293.1499938964844,293.1499938964844,278.1499938964844,35998.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981338739395142,1.0,0.0,0.0,3.888087272644043,3.8881137371063232,1.0087076134368544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.8544921875,0.0,1814.5205078125,1895.4371337890625,0.0,3386.182861328125,0.9587415456771852,1.0,0.0,3.0,1.0,0.0
17768280,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7360631227493286,0.3407262861728668,0.3125062584877014,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8711617588996887,0.5773348212242126,0.5511862635612488,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8982601165771484,0.6338285803794861,0.4453513026237488,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8095653653144836,0.4570884108543396,0.4383653402328491,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6424329280853271,0.2251506149768829,1.0441752672195437,284.9499816894531,284.95001220703125,302.1865234375,295.9217529296875,299.3641662597656,297.2519836425781,284.95001220703125,1.0,0.6714856624603271,0.6123477220535278,0.6123477220535278,1.0,1.0,-3.3523218631744385,1.4310784339904783,1.9212435483932493,0.6726969480514526,0.9627066850662231,0.9627066850662231,0.0,257.0865783691406,264.0,77188.9609375,0.0,3615.043212890625,1.0,278.1499938964844,282.8949890136719,298.9231262207031,303.9245300292969,293.1499938964844,293.1499938964844,278.1499938964844,35998.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981338739395142,1.0,0.0,0.0,3.888087272644043,3.8881137371063232,1.0087076134368544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.8544921875,0.0,1814.5205078125,1895.4371337890625,0.0,3386.182861328125,0.9587415456771852,1.0,0.0,3.0,1.0,0.0
17768340,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7340166568756104,0.3402706384658813,0.3122119009494781,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8685206770896912,0.5766212940216064,0.5506442189216614,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.897653341293335,0.6376458406448364,0.4480749368667602,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8073282837867737,0.456847220659256,0.4382591247558594,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6408605575561523,0.2251290529966354,1.0446419715881348,284.9499206542969,284.95001220703125,302.1923522949219,295.91229248046875,299.36456298828125,297.2532958984375,284.9499206542969,1.0,0.6733695268630981,0.6103756427764893,0.6103756427764893,1.0,1.0,-3.355022668838501,1.4303264617919922,1.9246962070465088,0.6699838638305664,0.9625746011734008,0.9625746011734008,0.0,260.11590576171875,267.0,77163.5625,0.0,3638.7998046875,1.0,278.1499938964844,282.89361572265625,298.91363525390625,303.9131774902344,293.1499938964844,293.1499938964844,278.1499938964844,36002.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983830809593201,1.0,0.0,0.0,3.88791298866272,3.887939453125,1.008617118714028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.7666015625,0.0,1814.333740234375,1895.4371337890625,0.0,3388.50732421875,0.95870441198349,1.0,0.0,3.0,1.0,0.0
17768400,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7340166568756104,0.3402706384658813,0.3122119009494781,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8685206770896912,0.5766212940216064,0.5506442189216614,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.897653341293335,0.6376458406448364,0.4480749368667602,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8073282837867737,0.456847220659256,0.4382591247558594,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6408605575561523,0.2251290529966354,1.0446419715881348,284.9499206542969,284.95001220703125,302.1923522949219,295.91229248046875,299.36456298828125,297.2532958984375,284.9499206542969,1.0,0.6733695268630981,0.6103756427764893,0.6103756427764893,1.0,1.0,-3.355022668838501,1.4303264617919922,1.9246962070465088,0.6699838638305664,0.9625746011734008,0.9625746011734008,0.0,260.11590576171875,267.0,77163.5625,0.0,3638.7998046875,1.0,278.1499938964844,282.89361572265625,298.91363525390625,303.9131774902344,293.1499938964844,293.1499938964844,278.1499938964844,36002.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983830809593201,1.0,0.0,0.0,3.88791298866272,3.887939453125,1.008617118714028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.7666015625,0.0,1814.333740234375,1895.4371337890625,0.0,3388.50732421875,0.95870441198349,1.0,0.0,3.0,1.0,0.0
17768460,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7320428490638733,0.3398162722587585,0.3119154870510101,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8659660816192627,0.5758810639381409,0.5500738024711609,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8971222043037415,0.6414650082588196,0.4507973790168762,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8051270842552185,0.4565999507904053,0.4381441175937652,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6393558382987976,0.2251080572605133,1.0450960397720337,284.9497375488281,284.95001220703125,302.19561767578125,295.90313720703125,299.3634948730469,297.2543640136719,284.9497375488281,1.0,0.6752410531044006,0.6083660125732422,0.6083660125732422,1.0,1.0,-3.357661247253418,1.4293227195739746,1.9283384084701536,0.6681229472160339,0.9622611403465272,0.9622611403465272,0.0,263.1453857421875,270.0,77132.8515625,0.0,3662.446044921875,1.0,278.1499938964844,282.892333984375,298.90435791015625,303.9017333984375,293.1499938964844,293.1499938964844,278.1499938964844,36009.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986090421676636,1.0,0.0,0.0,3.887404441833496,3.887430667877197,1.0083532515636762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.9033203125,0.0,1813.7596435546875,1895.4371337890625,0.0,3390.614990234375,0.958594024181366,1.0,0.0,3.0,1.0,0.0
17768520,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7320428490638733,0.3398162722587585,0.3119154870510101,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8659660816192627,0.5758810639381409,0.5500738024711609,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8971222043037415,0.6414650082588196,0.4507973790168762,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8051270842552185,0.4565999507904053,0.4381441175937652,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6393558382987976,0.2251080572605133,1.0450960397720337,284.9497375488281,284.95001220703125,302.19561767578125,295.90313720703125,299.3634948730469,297.2543640136719,284.9497375488281,1.0,0.6752410531044006,0.6083660125732422,0.6083660125732422,1.0,1.0,-3.357661247253418,1.4293227195739746,1.9283384084701536,0.6681229472160339,0.9622611403465272,0.9622611403465272,0.0,263.1453857421875,270.0,77132.8515625,0.0,3662.446044921875,1.0,278.1499938964844,282.892333984375,298.90435791015625,303.9017333984375,293.1499938964844,293.1499938964844,278.1499938964844,36009.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986090421676636,1.0,0.0,0.0,3.887404441833496,3.887430667877197,1.0083532515636762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.9033203125,0.0,1813.7596435546875,1895.4371337890625,0.0,3390.614990234375,0.958594024181366,1.0,0.0,3.0,1.0,0.0
17768580,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7301379442214966,0.3393635749816894,0.3116175830364227,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8634967803955078,0.5751160383224487,0.5494771003723145,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8966651558876038,0.6452853083610535,0.4535182118415832,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8029860854148865,0.4563462436199188,0.4380202889442444,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6379161477088928,0.2250873148441314,1.0455379486083984,284.949462890625,284.95001220703125,302.1959228515625,295.8942565917969,299.3607482910156,297.25518798828125,284.949462890625,1.0,0.6771008968353271,0.6063563823699951,0.6063563823699951,1.0,1.0,-3.360241413116455,1.428105711936951,1.9321357011795044,0.6671855449676514,0.9617647528648376,0.9617647528648376,0.0,266.1747741699219,273.0,77096.765625,0.0,3685.9873046875,1.0,278.1499938964844,282.8912048339844,298.8953552246094,303.8902282714844,293.1499938964844,293.1499938964844,278.1499938964844,36021.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988106846809387,1.0,0.0,0.0,3.886504411697388,3.886530637741089,1.0078864534079912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.255859375,0.0,1812.72216796875,1895.4371337890625,0.0,3392.49560546875,0.9583973288536072,1.0,0.0,3.0,1.0,0.0
17768640,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7301379442214966,0.3393635749816894,0.3116175830364227,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8634967803955078,0.5751160383224487,0.5494771003723145,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8966651558876038,0.6452853083610535,0.4535182118415832,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8029860854148865,0.4563462436199188,0.4380202889442444,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6379161477088928,0.2250873148441314,1.0455379486083984,284.949462890625,284.95001220703125,302.1959228515625,295.8942565917969,299.3607482910156,297.25518798828125,284.949462890625,1.0,0.6771008968353271,0.6063563823699951,0.6063563823699951,1.0,1.0,-3.360241413116455,1.428105711936951,1.9321357011795044,0.6671855449676514,0.9617647528648376,0.9617647528648376,0.0,266.1747741699219,273.0,77096.765625,0.0,3685.9873046875,1.0,278.1499938964844,282.8912048339844,298.8953552246094,303.8902282714844,293.1499938964844,293.1499938964844,278.1499938964844,36021.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988106846809387,1.0,0.0,0.0,3.886504411697388,3.886530637741089,1.0078864534079912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.255859375,0.0,1812.72216796875,1895.4371337890625,0.0,3392.49560546875,0.9583973288536072,1.0,0.0,3.0,1.0,0.0
17768700,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7292013764381409,0.3391364812850952,0.3114680647850036,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8622815012931824,0.5747215151786804,0.5491673946380615,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8964518904685974,0.6471946239471436,0.4548779726028442,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8019318580627441,0.4562151134014129,0.4379544556140899,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6372118592262268,0.2250756472349167,1.0457534790039062,284.9493713378906,284.95001220703125,302.19488525390625,295.88995361328125,299.3587951660156,297.2554626464844,284.9493713378906,1.0,0.6780257821083069,0.6053515672683716,0.6053515672683716,1.0,1.0,-3.3615050315856934,1.4274500608444214,1.9340550899505613,0.66684490442276,0.9614636898040771,0.9614636898040771,0.0,267.68927001953125,273.0,77076.890625,0.0,3697.70703125,1.0,278.1499938964844,282.8907470703125,298.8909606933594,303.88446044921875,293.1499938964844,293.1499938964844,278.1499938964844,36027.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989018797874451,1.0,0.0,0.0,3.885884046554565,3.8859102725982666,1.007564719657239e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11995.6669921875,0.0,1811.993896484375,1895.4371337890625,0.0,3393.345947265625,0.9582611918449402,1.0,0.0,3.0,1.0,0.0
17768760,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7282702922821045,0.3389084637165069,0.3113179206848144,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8610736727714539,0.5743191242218018,0.548850417137146,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8962425589561462,0.6491024494171143,0.4562369287014007,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8008830547332764,0.4560808539390564,0.4378858506679535,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6365135312080383,0.2250627428293228,1.045964598655701,284.9492492675781,284.95001220703125,302.19293212890625,295.8856811523437,299.3563842773437,297.25567626953125,284.9492492675781,1.0,0.6789472699165344,0.6043752431869507,0.6043752431869507,1.0,1.0,-3.3627500534057617,1.4268105030059814,1.9359396696090696,0.666510283946991,0.9611451029777528,0.9611451029777528,0.0,269.20367431640625,276.0,77056.53125,0.0,3709.38916015625,1.0,278.1499938964844,282.8903503417969,298.8866271972656,303.87872314453125,293.1499938964844,293.1499938964844,278.1499938964844,36032.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989876508712769,1.0,0.0,0.0,3.8851735591888414,3.885199785232544,1.0071962606161833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11991.0234375,0.0,1811.149658203125,1895.4371337890625,0.0,3394.146240234375,0.9581046104431152,1.0,0.0,3.0,1.0,0.0
17768820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7264043688774109,0.3384467959403991,0.3110145032405853,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8586534261703491,0.5734813809394836,0.5481870174407959,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8958100080490112,0.6529108285903931,0.4589512944221496,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7987777590751648,0.4557979106903076,0.4377370476722717,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6351171731948853,0.2250305712223053,1.0463669300079346,284.9491271972656,284.95001220703125,302.1863098144531,295.8773803710937,299.35009765625,297.25592041015625,284.9491271972656,1.0,0.6807764768600464,0.6024226546287537,0.6024226546287537,1.0,1.0,-3.365158796310425,1.4255560636520386,1.9396027326583865,0.6652779579162598,0.960459530353546,0.960459530353546,0.0,272.23046875,279.0,77014.28125,0.0,3732.570556640625,1.0,278.1499938964844,282.88983154296875,298.8782653808594,303.8674011230469,293.1499938964844,293.1499938964844,278.1499938964844,36041.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991469740867615,1.0,0.0,0.0,3.883451223373413,3.883477449417114,1.0063034778795554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.595703125,0.0,1809.0673828125,1895.4371337890625,0.0,3395.631591796875,0.9577223658561708,1.0,0.0,3.0,1.0,0.0
17768880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7264043688774109,0.3384467959403991,0.3110145032405853,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8586534261703491,0.5734813809394836,0.5481870174407959,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8958100080490112,0.6529108285903931,0.4589512944221496,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7987777590751648,0.4557979106903076,0.4377370476722717,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6351171731948853,0.2250305712223053,1.0463669300079346,284.9491271972656,284.95001220703125,302.1863098144531,295.8773803710937,299.35009765625,297.25592041015625,284.9491271972656,1.0,0.6807764768600464,0.6024226546287537,0.6024226546287537,1.0,1.0,-3.365158796310425,1.4255560636520386,1.9396027326583865,0.6652779579162598,0.960459530353546,0.960459530353546,0.0,272.23046875,279.0,77014.28125,0.0,3732.570556640625,1.0,278.1499938964844,282.88983154296875,298.8782653808594,303.8674011230469,293.1499938964844,293.1499938964844,278.1499938964844,36041.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991469740867615,1.0,0.0,0.0,3.883451223373413,3.883477449417114,1.0063034778795554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.595703125,0.0,1809.0673828125,1895.4371337890625,0.0,3395.631591796875,0.9577223658561708,1.0,0.0,3.0,1.0,0.0
17768940,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7245358228683472,0.3379798233509063,0.3107081949710846,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8562402725219727,0.5726158022880554,0.5474991798400879,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.895365834236145,0.6567131876945496,0.4616627693176269,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7966710329055786,0.4555026292800903,0.4375784397125244,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.633726179599762,0.2249931544065475,1.0467538833618164,284.94903564453125,284.95001220703125,302.1756591796875,295.86932373046875,299.3424987792969,297.25604248046875,284.94903564453125,1.0,0.6825932264328003,0.6004700660705566,0.6004700660705566,1.0,1.0,-3.3674981594085693,1.424325704574585,1.9431724548339844,0.6634289622306824,0.9597420692443848,0.9597420692443848,0.0,275.2585144042969,282.0,76971.3671875,0.0,3755.625732421875,1.0,278.1499938964844,282.8895263671875,298.8701171875,303.8562316894531,293.1499938964844,293.1499938964844,278.1499938964844,36048.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992888927459717,1.0,0.0,0.0,3.881515026092529,3.8815414905548096,1.0053004189103376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.1494140625,0.0,1806.7059326171875,1895.4371337890625,0.0,3396.95458984375,0.9572908282279968,1.0,0.0,3.0,1.0,0.0
17769000,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7245358228683472,0.3379798233509063,0.3107081949710846,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8562402725219727,0.5726158022880554,0.5474991798400879,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.895365834236145,0.6567131876945496,0.4616627693176269,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7966710329055786,0.4555026292800903,0.4375784397125244,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.633726179599762,0.2249931544065475,1.0467538833618164,284.94903564453125,284.95001220703125,302.1756591796875,295.86932373046875,299.3424987792969,297.25604248046875,284.94903564453125,1.0,0.6825932264328003,0.6004700660705566,0.6004700660705566,1.0,1.0,-3.3674981594085693,1.424325704574585,1.9431724548339844,0.6634289622306824,0.9597420692443848,0.9597420692443848,0.0,275.2585144042969,282.0,76971.3671875,0.0,3755.625732421875,1.0,278.1499938964844,282.8895263671875,298.8701171875,303.8562316894531,293.1499938964844,293.1499938964844,278.1499938964844,36048.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992888927459717,1.0,0.0,0.0,3.881515026092529,3.8815414905548096,1.0053004189103376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.1494140625,0.0,1806.7059326171875,1895.4371337890625,0.0,3396.95458984375,0.9572908282279968,1.0,0.0,3.0,1.0,0.0
17769060,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7226625084877014,0.3375061452388763,0.3103975057601928,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.85383540391922,0.5717188119888306,0.5467830896377563,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8949118256568909,0.6605069041252136,0.4643694460391998,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7945649027824402,0.4551927745342254,0.4374077916145324,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6323412656784058,0.2249504625797271,1.0471240282058716,284.94891357421875,284.95001220703125,302.16064453125,295.86151123046875,299.3328857421875,297.2561340332031,284.9489440917969,1.0,0.6843956112861633,0.5985055565834045,0.5985055565834045,1.0,1.0,-3.369757413864136,1.4230966567993164,1.94666075706482,0.6609612703323364,0.9589491486549376,0.9589491486549376,0.0,278.28497314453125,285.0,76927.5078125,0.0,3778.5087890625,1.0,278.1499938964844,282.8895263671875,298.8622436523437,303.8453369140625,293.1499938964844,293.1499938964844,278.1499938964844,36055.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994191288948059,1.0,0.0,0.0,3.879308700561523,3.8793349266052246,1.0041577525043976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.6484375,0.0,1804.0057373046875,1895.4371337890625,0.0,3398.169189453125,0.9567979574203492,1.0,0.0,3.0,1.0,0.0
17769120,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7226625084877014,0.3375061452388763,0.3103975057601928,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.85383540391922,0.5717188119888306,0.5467830896377563,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8949118256568909,0.6605069041252136,0.4643694460391998,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7945649027824402,0.4551927745342254,0.4374077916145324,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6323412656784058,0.2249504625797271,1.0471240282058716,284.94891357421875,284.95001220703125,302.16064453125,295.86151123046875,299.3328857421875,297.2561340332031,284.9489440917969,1.0,0.6843956112861633,0.5985055565834045,0.5985055565834045,1.0,1.0,-3.369757413864136,1.4230966567993164,1.94666075706482,0.6609612703323364,0.9589491486549376,0.9589491486549376,0.0,278.28497314453125,285.0,76927.5078125,0.0,3778.5087890625,1.0,278.1499938964844,282.8895263671875,298.8622436523437,303.8453369140625,293.1499938964844,293.1499938964844,278.1499938964844,36055.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994191288948059,1.0,0.0,0.0,3.879308700561523,3.8793349266052246,1.0041577525043976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.6484375,0.0,1804.0057373046875,1895.4371337890625,0.0,3398.169189453125,0.9567979574203492,1.0,0.0,3.0,1.0,0.0
