time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7207881808280945,0.3370200991630554,0.31007781624794,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8514510989189148,0.5707865953445435,0.5460367798805237,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8944422006607056,0.6642357110977173,0.4670399129390716,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7924711108207703,0.454864889383316,0.4372222125530243,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6309711933135986,0.2249035239219665,1.0474786758422852,284.9487609863281,284.95001220703125,302.14093017578125,295.8539428710937,299.3214111328125,297.2559814453125,284.94879150390625,1.0,0.6861814856529236,0.5965409874916077,0.5965409874916077,1.0,1.0,-3.371888399124145,1.4217888116836548,1.9500997066497805,0.6583397388458252,0.9580253958702089,0.9580253958702089,0.0,281.31890869140625,288.0,76880.7734375,0.0,3801.153564453125,1.0,278.1499938964844,282.88970947265625,298.8545837402344,303.8344421386719,293.1499938964844,293.1499938964844,278.1499938964844,36064.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995331525802612,1.0,0.0,0.0,3.876787185668945,3.876813411712648,1.002852854981029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11952.7578125,0.0,1800.9307861328125,1895.4371337890625,0.0,3399.23193359375,0.9562349319458008,1.0,0.0,3.0,1.0,0.0
17769240,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7207881808280945,0.3370200991630554,0.31007781624794,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8514510989189148,0.5707865953445435,0.5460367798805237,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8944422006607056,0.6642357110977173,0.4670399129390716,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7924711108207703,0.454864889383316,0.4372222125530243,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6309711933135986,0.2249035239219665,1.0474786758422852,284.9487609863281,284.95001220703125,302.14093017578125,295.8539428710937,299.3214111328125,297.2559814453125,284.94879150390625,1.0,0.6861814856529236,0.5965409874916077,0.5965409874916077,1.0,1.0,-3.371888399124145,1.4217888116836548,1.9500997066497805,0.6583397388458252,0.9580253958702089,0.9580253958702089,0.0,281.31890869140625,288.0,76880.7734375,0.0,3801.153564453125,1.0,278.1499938964844,282.88970947265625,298.8545837402344,303.8344421386719,293.1499938964844,293.1499938964844,278.1499938964844,36064.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995331525802612,1.0,0.0,0.0,3.876787185668945,3.876813411712648,1.002852854981029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11952.7578125,0.0,1800.9307861328125,1895.4371337890625,0.0,3399.23193359375,0.9562349319458008,1.0,0.0,3.0,1.0,0.0
17769300,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7198529839515686,0.3367733955383301,0.3099149167537689,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8502715229988098,0.5703102350234985,0.5456542372703552,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8942077159881592,0.6660827398300171,0.4683640301227569,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7914333939552307,0.4546956419944763,0.437124639749527,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6302943825721741,0.2248789668083191,1.0476510524749756,284.9486694335937,284.95001220703125,302.1291809082031,295.8502197265625,299.31494140625,297.255859375,284.9486694335937,1.0,0.6870690584182739,0.5955587029457092,0.5955587029457092,1.0,1.0,-3.3729138374328613,1.4210968017578125,1.9518171548843384,0.6570531129837036,0.9575093388557434,0.9575093388557434,0.0,282.838134765625,288.0,76856.25,0.0,3812.402099609375,1.0,278.1499938964844,282.8898620605469,298.8507995605469,303.8290100097656,293.1499938964844,293.1499938964844,278.1499938964844,36069.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995841145515442,1.0,0.0,0.0,3.8754072189331055,3.875433444976807,1.002139015326975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.6494140625,0.0,1799.25390625,1895.4371337890625,0.0,3399.70751953125,0.9559270143508912,1.0,0.0,3.0,1.0,0.0
17769360,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7189195156097412,0.3365233540534973,0.3097489476203918,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8491013050079346,0.5698252320289612,0.5452632904052734,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8939743041992188,0.667915940284729,0.4696781933307647,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7904032468795776,0.4545217454433441,0.4370225667953491,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6296240091323853,0.2248534709215164,1.047818303108215,284.94854736328125,284.95001220703125,302.1161499023437,295.8465576171875,299.30780029296875,297.2557067871094,284.94854736328125,1.0,0.6879516243934631,0.5945972204208374,0.5945972204208374,1.0,1.0,-3.3739025592803955,1.4203916788101196,1.953510880470276,0.6558535695075989,0.9569488763809204,0.9569488763809204,0.0,284.35821533203125,276.0,76830.7890625,0.0,3823.57177734375,1.0,278.1499938964844,282.8901062011719,298.8470764160156,303.82354736328125,293.1499938964844,293.1499938964844,278.1499938964844,36075.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996316194534302,1.0,0.0,0.0,3.873910427093506,3.873936653137207,1.0013650353357662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.4052734375,0.0,1797.43798828125,1895.4371337890625,0.0,3400.150634765625,0.9555932283401488,1.0,0.0,3.0,1.0,0.0
17769420,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7207285761833191,0.336043119430542,0.3091598749160766,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.851263701915741,0.5688516497612,0.5441927313804626,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8985875844955444,0.6715800762176514,0.4720902144908905,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7927801609039307,0.4541796743869781,0.4365382790565491,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6313897371292114,0.2248193472623825,1.0468674898147583,284.9466247558594,284.95001220703125,302.0859680175781,295.8393249511719,299.2917175292969,297.255615234375,284.946533203125,1.0,0.685432493686676,0.592674195766449,0.592674195766449,1.0,1.0,-3.373084545135498,1.4176791906356812,1.9554054737091064,0.6530398726463318,0.9540072083473206,0.9540072083473206,0.0,280.2011108398437,264.0,76728.2734375,0.0,3797.653564453125,1.0,278.1499938964844,282.88995361328125,298.8395080566406,303.810302734375,293.1499938964844,293.1499938964844,278.1499938964844,36144.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996698260307312,1.0,0.0,0.0,3.86887526512146,3.868901491165161,9.98763766801858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.767578125,0.0,1791.7337646484375,1895.4371337890625,0.0,3400.50634765625,0.9544893503189088,1.0,0.0,3.0,1.0,0.0
17769480,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7207285761833191,0.336043119430542,0.3091598749160766,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.851263701915741,0.5688516497612,0.5441927313804626,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8985875844955444,0.6715800762176514,0.4720902144908905,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7927801609039307,0.4541796743869781,0.4365382790565491,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6313897371292114,0.2248193472623825,1.0468674898147583,284.9466247558594,284.95001220703125,302.0859680175781,295.8393249511719,299.2917175292969,297.255615234375,284.946533203125,1.0,0.685432493686676,0.592674195766449,0.592674195766449,1.0,1.0,-3.373084545135498,1.4176791906356812,1.9554054737091064,0.6530398726463318,0.9540072083473206,0.9540072083473206,0.0,280.2011108398437,264.0,76728.2734375,0.0,3797.653564453125,1.0,278.1499938964844,282.88995361328125,298.8395080566406,303.810302734375,293.1499938964844,293.1499938964844,278.1499938964844,36144.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996698260307312,1.0,0.0,0.0,3.86887526512146,3.868901491165161,9.98763766801858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.767578125,0.0,1791.7337646484375,1895.4371337890625,0.0,3400.50634765625,0.9544893503189088,1.0,0.0,3.0,1.0,0.0
17769540,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7225998640060425,0.3358176052570343,0.3088076412677765,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8535487651824951,0.5683529376983643,0.5435715317726135,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.90229332447052,0.6734991669654846,0.4732993543148041,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7951536178588867,0.4540157616138458,0.436228483915329,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6331189870834351,0.2248251140117645,1.0461403131484983,284.9458923339844,284.95001220703125,302.0679931640625,295.8356018066406,299.282470703125,297.2558288574219,284.9458312988281,1.0,0.6833006143569946,0.5916742086410522,0.5916742086410522,1.0,1.0,-3.372121572494507,1.416008472442627,1.9561132192611688,0.6515065431594849,0.9521318078041076,0.9521318078041076,0.0,276.3077087402344,264.0,76658.0,0.0,3772.910400390625,1.0,278.1499938964844,282.8905639648437,298.8354797363281,303.8019104003906,293.1499938964844,293.1499938964844,278.1499938964844,36186.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996280431747437,1.0,0.0,0.0,3.8647851943969727,3.864811420440674,9.966530569727183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.1982421875,0.0,1786.9915771484375,1895.4371337890625,0.0,3400.116943359375,0.9535966515541076,1.0,0.0,3.0,1.0,0.0
17769600,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7245892286300659,0.3356191217899322,0.3084754049777984,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8560084700584412,0.5678972005844116,0.5429853796958923,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9061707854270936,0.6752782464027405,0.4744080007076263,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7976776957511902,0.4538711607456207,0.4359318614006042,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6349619030952454,0.2248406708240509,1.0454347133636477,284.94537353515625,284.95001220703125,302.04998779296875,295.83221435546875,299.2733764648437,297.2561340332031,284.9453430175781,1.0,0.6811108589172363,0.5907511711120605,0.5907511711120605,1.0,1.0,-3.371144294738769,1.4144150018692017,1.956729292869568,0.6500988006591797,0.9503926038742064,0.9503926038742064,0.0,272.2911682128906,252.0,76589.6796875,0.0,3747.4384765625,1.0,278.1499938964844,282.8913879394531,298.831787109375,303.7938537597656,293.1499938964844,293.1499938964844,278.1499938964844,36219.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995676636695862,1.0,0.0,0.0,3.860626459121704,3.860652685165405,9.945093779606395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.08984375,0.0,1782.1072998046875,1895.4371337890625,0.0,3399.55419921875,0.9526833295822144,1.0,0.0,3.0,1.0,0.0
17769660,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7297745943069458,0.3352527320384979,0.3077694773674011,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8625254034996033,0.5669727921485901,0.5417267084121704,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9164026975631714,0.6790240406990051,0.4767002761363983,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8042365908622742,0.4536038935184479,0.4352856874465942,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6398014426231384,0.2249259203672409,1.0439172983169556,284.9452209472656,284.95001220703125,302.0102844238281,295.82586669921875,299.2539367675781,297.2572021484375,284.9452209472656,1.0,0.6757550835609436,0.5888953804969788,0.5888953804969788,1.0,1.0,-3.368937969207764,1.4110779762268066,1.957859992980957,0.6472187042236328,0.9471124410629272,0.9471124410629272,0.0,262.3769836425781,240.0,76442.6796875,0.0,3685.1142578125,1.0,278.1499938964844,282.8941650390625,298.8248596191406,303.77703857421875,293.1499938964844,293.1499938964844,278.1499938964844,36253.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993286490440369,1.0,0.0,0.0,3.8509151935577393,3.850941181182861,9.89512273008586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.505859375,0.0,1770.3995361328125,1895.4371337890625,0.0,3397.32568359375,0.9505243897438048,1.0,0.0,3.0,1.0,0.0
17769720,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7297745943069458,0.3352527320384979,0.3077694773674011,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8625254034996033,0.5669727921485901,0.5417267084121704,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9164026975631714,0.6790240406990051,0.4767002761363983,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8042365908622742,0.4536038935184479,0.4352856874465942,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6398014426231384,0.2249259203672409,1.0439172983169556,284.9452209472656,284.95001220703125,302.0102844238281,295.82586669921875,299.2539367675781,297.2572021484375,284.9452209472656,1.0,0.6757550835609436,0.5888953804969788,0.5888953804969788,1.0,1.0,-3.368937969207764,1.4110779762268066,1.957859992980957,0.6472187042236328,0.9471124410629272,0.9471124410629272,0.0,262.3769836425781,240.0,76442.6796875,0.0,3685.1142578125,1.0,278.1499938964844,282.8941650390625,298.8248596191406,303.77703857421875,293.1499938964844,293.1499938964844,278.1499938964844,36253.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993286490440369,1.0,0.0,0.0,3.8509151935577393,3.850941181182861,9.89512273008586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.505859375,0.0,1770.3995361328125,1895.4371337890625,0.0,3397.32568359375,0.9505243897438048,1.0,0.0,3.0,1.0,0.0
17769780,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7358815670013428,0.3349266946315765,0.3070679306983948,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8703112006187439,0.5660690069198608,0.5404530167579651,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9285904765129088,0.6828017830848694,0.4789897203445434,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8117454051971436,0.4533655047416687,0.4346326291561126,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6455907821655273,0.2250597327947616,1.0424569845199585,284.9455261230469,284.95001220703125,301.9691162109375,295.82086181640625,299.2340393066406,297.258544921875,284.9455261230469,1.0,0.6699188351631165,0.587039589881897,0.587039589881897,1.0,1.0,-3.366774559020996,1.4077363014221191,1.959038257598877,0.6443285346031189,0.94427889585495,0.94427889585495,0.0,251.554443359375,228.0,76301.1328125,0.0,3617.75390625,1.0,278.1499938964844,282.8974304199219,298.81939697265625,303.7618408203125,293.1499938964844,293.1499938964844,278.1499938964844,36260.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990035057067871,1.0,0.0,0.0,3.841139793395996,3.841165781021118,9.844949317994178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.390625,0.0,1758.4539794921875,1895.4371337890625,0.0,3394.2939453125,0.948332667350769,1.0,0.0,3.0,1.0,0.0
17769840,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7358815670013428,0.3349266946315765,0.3070679306983948,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8703112006187439,0.5660690069198608,0.5404530167579651,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9285904765129088,0.6828017830848694,0.4789897203445434,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8117454051971436,0.4533655047416687,0.4346326291561126,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6455907821655273,0.2250597327947616,1.0424569845199585,284.9455261230469,284.95001220703125,301.9691162109375,295.82086181640625,299.2340393066406,297.258544921875,284.9455261230469,1.0,0.6699188351631165,0.587039589881897,0.587039589881897,1.0,1.0,-3.366774559020996,1.4077363014221191,1.959038257598877,0.6443285346031189,0.94427889585495,0.94427889585495,0.0,251.554443359375,228.0,76301.1328125,0.0,3617.75390625,1.0,278.1499938964844,282.8974304199219,298.81939697265625,303.7618408203125,293.1499938964844,293.1499938964844,278.1499938964844,36260.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990035057067871,1.0,0.0,0.0,3.841139793395996,3.841165781021118,9.844949317994178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.390625,0.0,1758.4539794921875,1895.4371337890625,0.0,3394.2939453125,0.948332667350769,1.0,0.0,3.0,1.0,0.0
17769900,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7392561435699463,0.3347745835781097,0.3067205548286438,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8746291399002075,0.5656220316886902,0.5398138761520386,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.935202181339264,0.6846984624862671,0.4801347851753235,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8157013058662415,0.4532537162303924,0.4343062043190002,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.648820161819458,0.2251406759023666,1.0417577028274536,284.9457092285156,284.95001220703125,301.947998046875,295.8187866210937,299.2239074707031,297.2593078613281,284.9457092285156,1.0,0.6668951511383057,0.5861116647720337,0.5861116647720337,1.0,1.0,-3.365731954574585,1.4060728549957275,1.959658980369568,0.6428827047348022,0.9429841637611388,0.9429841637611388,0.0,245.9540100097656,228.0,76233.359375,0.0,3583.111328125,1.0,278.1499938964844,282.89910888671875,298.81719970703125,303.7549743652344,293.1499938964844,293.1499938964844,278.1499938964844,36259.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988248705863953,1.0,0.0,0.0,3.836370468139648,3.8363964557647705,9.820516879699426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.998046875,0.0,1752.60595703125,1895.4371337890625,0.0,3392.627685546875,0.947259783744812,1.0,0.0,3.0,1.0,0.0
17769960,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7428629994392395,0.3346291482448578,0.3063759207725525,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8792374134063721,0.565177857875824,0.5391737222671509,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.942071497440338,0.6865987777709961,0.4812799990177154,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8198165893554688,0.4531462490558624,0.4339803755283355,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.652286946773529,0.2252305448055267,1.0410822629928589,284.9459228515625,284.95001220703125,301.926513671875,295.8170166015625,299.2137756347656,297.2600402832031,284.9459533691406,1.0,0.6638157367706299,0.5852648019790649,0.5852648019790649,1.0,1.0,-3.3647215366363525,1.4045166969299316,1.960204839706421,0.6415372490882874,0.9417939186096193,0.9417939186096193,0.0,240.25656127929688,216.0,76169.2265625,0.0,3548.007568359375,1.0,278.1499938964844,282.9008178710937,298.8153381347656,303.7486267089844,293.1499938964844,293.1499938964844,278.1499938964844,36254.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986437320709229,1.0,0.0,0.0,3.831761598587036,3.831787586212158,9.796935955819208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.2978515625,0.0,1746.9415283203125,1895.4371337890625,0.0,3390.938720703125,0.9462209939956664,1.0,0.0,3.0,1.0,0.0
17770020,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7508121728897095,0.3343539237976074,0.3056947290897369,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8893158435821533,0.5642945766448975,0.5378916263580322,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9562715291976928,0.6904070377349854,0.4835710525512695,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8286098837852478,0.4529406428337097,0.4333310723304748,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6599540710449219,0.2254323661327362,1.0398011207580566,284.9463195800781,284.95001220703125,301.8824768066406,295.8141784667969,299.1931457519531,297.2615966796875,284.9463195800781,1.0,0.6575388312339783,0.5835710167884827,0.5835710167884827,1.0,1.0,-3.3627941608428955,1.40144145488739,1.9613527059555047,0.638864278793335,0.9395709037780762,0.9395709037780762,0.0,228.676986694336,204.0,76048.0,0.0,3477.02197265625,1.0,278.1499938964844,282.9041442871094,298.8124389648437,303.73736572265625,293.1499938964844,293.1499938964844,278.1499938964844,36241.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982765674591064,1.0,0.0,0.0,3.822969675064087,3.82299542427063,9.752028518050793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.3173828125,0.0,1736.1463623046875,1895.4371337890625,0.0,3387.51416015625,0.9442363381385804,1.0,0.0,3.0,1.0,0.0
17770080,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7508121728897095,0.3343539237976074,0.3056947290897369,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8893158435821533,0.5642945766448975,0.5378916263580322,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9562715291976928,0.6904070377349854,0.4835710525512695,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8286098837852478,0.4529406428337097,0.4333310723304748,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6599540710449219,0.2254323661327362,1.0398011207580566,284.9463195800781,284.95001220703125,301.8824768066406,295.8141784667969,299.1931457519531,297.2615966796875,284.9463195800781,1.0,0.6575388312339783,0.5835710167884827,0.5835710167884827,1.0,1.0,-3.3627941608428955,1.40144145488739,1.9613527059555047,0.638864278793335,0.9395709037780762,0.9395709037780762,0.0,228.676986694336,204.0,76048.0,0.0,3477.02197265625,1.0,278.1499938964844,282.9041442871094,298.8124389648437,303.73736572265625,293.1499938964844,293.1499938964844,278.1499938964844,36241.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982765674591064,1.0,0.0,0.0,3.822969675064087,3.82299542427063,9.752028518050793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.3173828125,0.0,1736.1463623046875,1895.4371337890625,0.0,3387.51416015625,0.9442363381385804,1.0,0.0,3.0,1.0,0.0
17770140,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7598558664321899,0.3340949118137359,0.3050234019756317,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9005812406539917,0.5634154081344604,0.5366080403327942,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9706391096115112,0.6942191123962402,0.48586106300354,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8383711576461792,0.4527434706687927,0.4326846301555633,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.6686721444129944,0.2256584614515304,1.038605809211731,284.94659423828125,284.95001220703125,301.83709716796875,295.812255859375,299.17193603515625,297.2631225585937,284.94659423828125,1.0,0.6511518955230713,0.5818772315979004,0.5818772315979004,1.0,1.0,-3.360983371734619,1.3983958959579468,1.9625874757766724,0.6361973285675049,0.9374731779098512,0.9374731779098512,0.0,216.9482421875,192.0,75934.5234375,0.0,3405.529541015625,1.0,278.1499938964844,282.9074401855469,298.8104858398437,303.7276611328125,293.1499938964844,293.1499938964844,278.1499938964844,36229.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979087471961975,1.0,0.0,0.0,3.814638376235962,3.814664125442505,9.709571031635278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11788.8701171875,0.0,1725.9615478515625,1895.4371337890625,0.0,3384.0830078125,0.9423556327819824,1.0,0.0,3.0,1.0,0.0
17770200,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7598558664321899,0.3340949118137359,0.3050234019756317,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9005812406539917,0.5634154081344604,0.5366080403327942,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9706391096115112,0.6942191123962402,0.48586106300354,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8383711576461792,0.4527434706687927,0.4326846301555633,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.6686721444129944,0.2256584614515304,1.038605809211731,284.94659423828125,284.95001220703125,301.83709716796875,295.812255859375,299.17193603515625,297.2631225585937,284.94659423828125,1.0,0.6511518955230713,0.5818772315979004,0.5818772315979004,1.0,1.0,-3.360983371734619,1.3983958959579468,1.9625874757766724,0.6361973285675049,0.9374731779098512,0.9374731779098512,0.0,216.9482421875,192.0,75934.5234375,0.0,3405.529541015625,1.0,278.1499938964844,282.9074401855469,298.8104858398437,303.7276611328125,293.1499938964844,293.1499938964844,278.1499938964844,36229.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979087471961975,1.0,0.0,0.0,3.814638376235962,3.814664125442505,9.709571031635278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11788.8701171875,0.0,1725.9615478515625,1895.4371337890625,0.0,3384.0830078125,0.9423556327819824,1.0,0.0,3.0,1.0,0.0
17770260,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7701551914215088,0.33384770154953,0.3043603897094726,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9137163758277892,0.562546968460083,0.5353299975395203,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9846938252449036,0.6980307102203369,0.4881489872932434,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8494047522544861,0.4525514245033264,0.4320405423641205,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6785429120063782,0.2259033322334289,1.037484049797058,284.9467163085937,284.95001220703125,301.7903747558594,295.81103515625,299.1498718261719,297.26422119140625,284.9467163085937,1.0,0.6446892619132996,0.580108106136322,0.580108106136322,1.0,1.0,-3.359275579452514,1.3952748775482178,1.9640005826950075,0.6334344744682312,0.9353901743888856,0.9353901743888856,0.0,205.1462554931641,180.0,75824.421875,0.0,3333.9326171875,1.0,278.1499938964844,282.91064453125,298.8092346191406,303.7189636230469,293.1499938964844,293.1499938964844,278.1499938964844,36221.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975337743759155,1.0,0.0,0.0,3.806537389755249,3.806562900543213,9.668374332250096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.18359375,0.0,1716.126220703125,1895.4371337890625,0.0,3380.58447265625,0.9405289888381958,1.0,0.0,3.0,1.0,0.0
17770320,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7701551914215088,0.33384770154953,0.3043603897094726,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9137163758277892,0.562546968460083,0.5353299975395203,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9846938252449036,0.6980307102203369,0.4881489872932434,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8494047522544861,0.4525514245033264,0.4320405423641205,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6785429120063782,0.2259033322334289,1.037484049797058,284.9467163085937,284.95001220703125,301.7903747558594,295.81103515625,299.1498718261719,297.26422119140625,284.9467163085937,1.0,0.6446892619132996,0.580108106136322,0.580108106136322,1.0,1.0,-3.359275579452514,1.3952748775482178,1.9640005826950075,0.6334344744682312,0.9353901743888856,0.9353901743888856,0.0,205.1462554931641,180.0,75824.421875,0.0,3333.9326171875,1.0,278.1499938964844,282.91064453125,298.8092346191406,303.7189636230469,293.1499938964844,293.1499938964844,278.1499938964844,36221.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975337743759155,1.0,0.0,0.0,3.806537389755249,3.806562900543213,9.668374332250096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.18359375,0.0,1716.126220703125,1895.4371337890625,0.0,3380.58447265625,0.9405289888381958,1.0,0.0,3.0,1.0,0.0
17770380,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7817561030387878,0.333605021238327,0.303706556558609,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9293413758277892,0.5616844892501831,0.5340620875358582,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9979161620140076,0.701920211315155,0.4904715716838836,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8619017004966736,0.4523587226867676,0.431401252746582,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6895554065704346,0.2261588722467422,1.0364340543746948,284.9464416503906,284.95001220703125,301.7423095703125,295.8103942871094,299.1273193359375,297.265380859375,284.9464111328125,1.0,0.6381254196166992,0.5783389210700989,0.5783389210700989,1.0,1.0,-3.356874942779541,1.391817569732666,1.965057373046875,0.6305147409439087,0.9329454898834229,0.9329454898834229,0.0,193.4066925048828,168.0,75704.7578125,0.0,3262.02392578125,1.0,278.1499938964844,282.9136657714844,298.8084716796875,303.71051025390625,293.1499938964844,293.1499938964844,278.1499938964844,36229.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971384167671204,1.0,0.0,0.0,3.79815125465393,3.798176765441896,9.625821348890895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.2451171875,0.0,1706.10986328125,1895.4371337890625,0.0,3376.895263671875,0.93864506483078,1.0,0.0,3.0,1.0,0.0
17770440,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7817561030387878,0.333605021238327,0.303706556558609,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9293413758277892,0.5616844892501831,0.5340620875358582,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9979161620140076,0.701920211315155,0.4904715716838836,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8619017004966736,0.4523587226867676,0.431401252746582,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6895554065704346,0.2261588722467422,1.0364340543746948,284.9464416503906,284.95001220703125,301.7423095703125,295.8103942871094,299.1273193359375,297.265380859375,284.9464111328125,1.0,0.6381254196166992,0.5783389210700989,0.5783389210700989,1.0,1.0,-3.356874942779541,1.391817569732666,1.965057373046875,0.6305147409439087,0.9329454898834229,0.9329454898834229,0.0,193.4066925048828,168.0,75704.7578125,0.0,3262.02392578125,1.0,278.1499938964844,282.9136657714844,298.8084716796875,303.71051025390625,293.1499938964844,293.1499938964844,278.1499938964844,36229.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971384167671204,1.0,0.0,0.0,3.79815125465393,3.798176765441896,9.625821348890895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.2451171875,0.0,1706.10986328125,1895.4371337890625,0.0,3376.895263671875,0.93864506483078,1.0,0.0,3.0,1.0,0.0
17770500,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.7867584824562073,0.333460122346878,0.3034183084964752,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.9360350370407104,0.56122887134552,0.5334692597389221,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9990000128746032,0.7042456269264221,0.4852180778980255,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8673486113548279,0.452237457036972,0.4311209619045257,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6943098902702332,0.2262696474790573,1.0361180305480957,284.9426574707031,284.95001220703125,301.7178039550781,295.8102722167969,299.1163635253906,297.2672119140625,284.9419860839844,1.0,0.6344754099845886,0.5774543285369873,0.5774543285369873,1.0,1.0,-3.349656820297241,1.3873928785324097,1.9622639417648315,0.6279700994491577,0.9287922978401184,0.9287922978401184,0.0,188.49044799804688,168.0,75556.7109375,0.0,3216.77978515625,1.0,278.1499938964844,282.9125671386719,298.8080444335937,303.70416259765625,293.1499938964844,293.1499938964844,278.1499938964844,36324.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969054222106934,1.0,0.0,0.0,3.792126178741455,3.792151689529419,9.595306664778036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.5888671875,0.0,1699.6346435546875,1895.4371337890625,0.0,3374.721435546875,0.937293827533722,1.0,0.0,3.0,1.0,0.0
17770560,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.791361927986145,0.3332845866680145,0.3031197488307953,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9421039819717408,0.5607342720031738,0.5328616499900818,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9990000128746032,0.707757830619812,0.4765642583370209,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8724031448364258,0.4520792067050934,0.4308269321918487,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.6986902356147766,0.2263662815093994,1.0358082056045532,284.9367980957031,284.95001220703125,301.6929931640625,295.8102111816406,299.1083679199219,297.2744445800781,284.9363708496094,1.0,0.6303704977035522,0.5766335129737854,0.5766335129737854,1.0,1.0,-3.337433099746704,1.3808720111846924,1.956561088562012,0.6241912245750427,0.9210183024406432,0.9210183024406432,0.0,183.8745880126953,156.0,75285.1953125,0.0,3163.141357421875,1.0,278.1499938964844,282.912353515625,298.8065795898437,303.6885070800781,293.1499938964844,293.1499938964844,278.1499938964844,36610.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896452009677887,1.0,0.0,0.0,3.778191089630127,3.778216600418091,9.524915753900132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.1259765625,0.0,1685.250732421875,1895.4371337890625,0.0,3370.489501953125,0.934328019618988,1.0,0.0,3.0,1.0,0.0
17770620,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8019277453422546,0.3329731822013855,0.3025068044662475,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9555574655532836,0.5597560405731201,0.5316048264503479,297.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.7169697284698486,0.4575659334659576,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.8840924501419067,0.4517631232738495,0.4301920235157013,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.7086496949195862,0.2266191691160202,1.0352284908294678,284.93280029296875,284.95001220703125,301.6424255371094,295.810302734375,299.0980224609375,297.2991943359375,284.93267822265625,1.0,0.6215044260025024,0.5749919414520264,0.5749919414520264,1.0,1.0,-3.310880184173584,1.3669134378433228,1.943966627120972,0.6161609292030334,0.907787024974823,0.907787024974823,0.0,174.0165557861328,159.0,74673.2890625,0.0,3048.83447265625,1.0,278.1499938964844,282.91961669921875,298.8029479980469,303.6469421386719,293.1499938964844,293.1499938964844,278.1499938964844,36978.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949349522590637,1.0,0.0,0.0,3.74135971069336,3.741384744644165,9.340114957012702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11588.380859375,0.0,1644.7120361328125,1895.4371337890625,0.0,3356.32666015625,0.9263615608215332,1.0,0.0,3.0,1.0,0.0
17770680,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8019277453422546,0.3329731822013855,0.3025068044662475,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9555574655532836,0.5597560405731201,0.5316048264503479,297.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.7169697284698486,0.4575659334659576,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.8840924501419067,0.4517631232738495,0.4301920235157013,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.7086496949195862,0.2266191691160202,1.0352284908294678,284.93280029296875,284.95001220703125,301.6424255371094,295.810302734375,299.0980224609375,297.2991943359375,284.93267822265625,1.0,0.6215044260025024,0.5749919414520264,0.5749919414520264,1.0,1.0,-3.310880184173584,1.3669134378433228,1.943966627120972,0.6161609292030334,0.907787024974823,0.907787024974823,0.0,174.0165557861328,159.0,74673.2890625,0.0,3048.83447265625,1.0,278.1499938964844,282.91961669921875,298.8029479980469,303.6469421386719,293.1499938964844,293.1499938964844,278.1499938964844,36978.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949349522590637,1.0,0.0,0.0,3.74135971069336,3.741384744644165,9.340114957012702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11588.380859375,0.0,1644.7120361328125,1895.4371337890625,0.0,3356.32666015625,0.9263615608215332,1.0,0.0,3.0,1.0,0.0
17770740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.806072473526001,0.3328485786914825,0.3022554218769073,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9605283141136168,0.5592213273048401,0.5309589505195618,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9990000128746032,0.7231394052505493,0.4503462612628937,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8887171745300293,0.4516126215457916,0.4299097955226898,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.7125723958015442,0.226843386888504,1.0355169773101809,284.9372253417969,284.95001220703125,301.61151123046875,295.8104553222656,299.0936889648437,297.3171691894531,284.93756103515625,1.0,0.6185393929481506,0.574006974697113,0.574006974697113,1.0,1.0,-3.3011085987091064,1.361278772354126,1.93982994556427,0.6124858856201172,0.90471214056015,0.90471214056015,0.0,170.36695861816406,159.0,74402.1953125,0.0,3007.09619140625,1.0,278.1499938964844,282.92901611328125,298.80181884765625,303.62420654296875,293.1499938964844,293.1499938964844,278.1499938964844,36922.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938187956809998,1.0,0.0,0.0,3.720126867294312,3.720151662826538,9.23440211408888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.9970703125,0.0,1619.6279296875,1895.4371337890625,0.0,3345.9013671875,0.9216488003730774,1.0,0.0,3.0,1.0,0.0
17770800,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8080683946609497,0.3327813148498535,0.3021303117275238,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9628612399101256,0.5588834285736084,0.5305731892585754,297.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9990000128746032,0.7270989418029785,0.4468689858913421,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8909768462181091,0.4515254497528076,0.4297613203525543,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.7144975662231445,0.2270117253065109,1.0359359979629517,284.9408874511719,284.95001220703125,301.5906677246094,295.810546875,299.0901184082031,297.3280639648437,284.941162109375,1.0,0.6170788407325745,0.5733503103256226,0.5733503103256226,1.0,1.0,-3.2966341972351074,1.3584083318710327,1.9382259845733645,0.6105532646179199,0.9042125344276428,0.9042125344276428,0.0,168.640380859375,177.0,74276.46875,0.0,2987.747314453125,1.0,278.1499938964844,282.9347229003906,298.8019714355469,303.6138000488281,293.1499938964844,293.1499938964844,278.1499938964844,36780.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931403756141663,1.0,0.0,0.0,3.7095773220062256,3.709601879119873,9.182102189697616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11526.1142578125,0.0,1606.405517578125,1895.4371337890625,0.0,3339.5634765625,0.9192100167274476,1.0,0.0,3.0,1.0,0.0
17770860,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8047499060630798,0.3326533734798431,0.3020969331264496,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9584323763847352,0.5581122636795044,0.5299230813980103,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9990000128746032,0.7349812388420105,0.4522797465324402,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8872569799423218,0.4513648152351379,0.429687887430191,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7122209072113037,0.2274807244539261,1.0384303331375122,284.9553527832031,284.95001220703125,301.5376892089844,295.8108215332031,299.0755920410156,297.3435974121094,284.95587158203125,1.0,0.6202620267868042,0.5721890926361084,0.5721890926361084,1.0,1.0,-3.305199146270752,1.3605886697769165,1.944610476493836,0.6104480028152466,0.9127403497695924,0.9127403497695924,0.0,171.37457275390625,195.0,74362.890625,0.0,3021.663330078125,1.0,278.1499938964844,282.9485168457031,298.8060913085937,303.613525390625,293.1499938964844,293.1499938964844,278.1499938964844,36083.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921411037445068,1.0,0.0,0.0,3.703437328338623,3.703461885452272,9.151731887868664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11541.3798828125,0.0,1594.0672607421875,1895.4371337890625,0.0,3330.225341796875,0.9174253940582277,1.0,0.0,3.0,1.0,0.0
17770920,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8047499060630798,0.3326533734798431,0.3020969331264496,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9584323763847352,0.5581122636795044,0.5299230813980103,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9990000128746032,0.7349812388420105,0.4522797465324402,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8872569799423218,0.4513648152351379,0.429687887430191,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7122209072113037,0.2274807244539261,1.0384303331375122,284.9553527832031,284.95001220703125,301.5376892089844,295.8108215332031,299.0755920410156,297.3435974121094,284.95587158203125,1.0,0.6202620267868042,0.5721890926361084,0.5721890926361084,1.0,1.0,-3.305199146270752,1.3605886697769165,1.944610476493836,0.6104480028152466,0.9127403497695924,0.9127403497695924,0.0,171.37457275390625,195.0,74362.890625,0.0,3021.663330078125,1.0,278.1499938964844,282.9485168457031,298.8060913085937,303.613525390625,293.1499938964844,293.1499938964844,278.1499938964844,36083.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921411037445068,1.0,0.0,0.0,3.703437328338623,3.703461885452272,9.151731887868664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11541.3798828125,0.0,1594.0672607421875,1895.4371337890625,0.0,3330.225341796875,0.9174253940582277,1.0,0.0,3.0,1.0,0.0
17770980,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.7952024340629578,0.3324270844459533,0.3021970987319946,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.945942223072052,0.5573066473007202,0.5294695496559143,297.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9990000128746032,0.7391571402549744,0.4684595763683319,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8767721056938171,0.451170951128006,0.4298056364059448,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.7043300271034241,0.2278482466936111,1.0415970087051392,284.9642028808594,284.95001220703125,301.48358154296875,295.8109436035156,299.04840087890625,297.3374938964844,284.9645080566406,1.0,0.6280220746994019,0.571027934551239,0.571027934551239,1.0,1.0,-3.328168630599976,1.369067668914795,1.9591009616851809,0.613659143447876,0.925567388534546,0.925567388534546,0.0,179.6679229736328,198.0,74791.59375,0.0,3118.810546875,1.0,278.1499938964844,282.9519348144531,298.81268310546875,303.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,35475.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925329446792603,1.0,0.0,0.0,3.722574234008789,3.722598791122437,9.246556373909698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11611.265625,0.0,1611.4188232421875,1895.4371337890625,0.0,3333.88720703125,0.921257495880127,1.0,0.0,3.0,1.0,0.0
