time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.7952024340629578,0.3324270844459533,0.3021970987319946,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.945942223072052,0.5573066473007202,0.5294695496559143,297.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9990000128746032,0.7391571402549744,0.4684595763683319,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8767721056938171,0.451170951128006,0.4298056364059448,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.7043300271034241,0.2278482466936111,1.0415970087051392,284.9642028808594,284.95001220703125,301.48358154296875,295.8109436035156,299.04840087890625,297.3374938964844,284.9645080566406,1.0,0.6280220746994019,0.571027934551239,0.571027934551239,1.0,1.0,-3.328168630599976,1.369067668914795,1.9591009616851809,0.613659143447876,0.925567388534546,0.925567388534546,0.0,179.6679229736328,198.0,74791.59375,0.0,3118.810546875,1.0,278.1499938964844,282.9519348144531,298.81268310546875,303.6435546875,293.1499938964844,293.1499938964844,278.1499938964844,35475.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925329446792603,1.0,0.0,0.0,3.722574234008789,3.722598791122437,9.246556373909698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11611.265625,0.0,1611.4188232421875,1895.4371337890625,0.0,3333.88720703125,0.921257495880127,1.0,0.0,3.0,1.0,0.0
17771100,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.7912418842315674,0.3322313725948334,0.3021667301654815,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.9405871629714966,0.5568390488624573,0.5291785597801208,297.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7402803897857666,0.475275844335556,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.872501790523529,0.4510185420513153,0.4298064708709717,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7010205984115601,0.2279447466135025,1.042759656906128,284.9630432128906,284.95001220703125,301.45611572265625,295.8109130859375,299.0312805175781,297.328857421875,284.962890625,1.0,0.6309228539466858,0.5704473257064819,0.5704473257064819,1.0,1.0,-3.3373911380767822,1.3722717761993408,1.965119481086731,0.6149627566337585,0.9294275045394896,0.9294275045394896,0.0,183.23312377929688,198.0,74991.9765625,0.0,3159.496826171875,1.0,278.1499938964844,282.94854736328125,298.81512451171875,303.6612243652344,293.1499938964844,293.1499938964844,278.1499938964844,35375.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931212425231934,1.0,0.0,0.0,3.735626459121704,3.73565125465393,9.311511917076132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.640625,0.0,1625.7503662109375,1895.4371337890625,0.0,3339.384521484375,0.924058437347412,1.0,0.0,3.0,1.0,0.0
17771160,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.7878471612930298,0.3319875597953796,0.3020707070827484,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9359408617019652,0.55632483959198,0.5288236141204834,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.9990000128746032,0.7413135170936584,0.4811178743839264,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8688891530036926,0.4508276581764221,0.4297508597373962,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.6981858015060425,0.2279901206493377,1.0435799360275269,284.9598693847656,284.95001220703125,301.4283752441406,295.810791015625,299.01324462890625,297.320068359375,284.9596862792969,1.0,0.6334971189498901,0.5694511532783508,0.5694511532783508,1.0,1.0,-3.344796657562256,1.374128341674805,1.9706681966781616,0.6152048707008362,0.9308838844299316,0.9308838844299316,0.0,186.2984619140625,201.0,75135.4453125,0.0,3193.487548828125,1.0,278.1499938964844,282.9446105957031,298.8160705566406,303.673828125,293.1499938964844,293.1499938964844,278.1499938964844,35432.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937339782714844,1.0,0.0,0.0,3.745794057846069,3.745818853378296,9.362268542645324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.1240234375,0.0,1638.020263671875,1895.4371337890625,0.0,3345.109375,0.9263473749160768,1.0,0.0,3.0,1.0,0.0
17771220,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.7819282412528992,0.3314344882965088,0.3017792999744415,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.9277544617652892,0.5552292466163635,0.5280101299285889,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9990000128746032,0.7433452606201172,0.4913633465766907,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8626750111579895,0.4503900110721588,0.4295495152473449,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.6932308077812195,0.2280008792877197,1.0446659326553345,284.95458984375,284.95001220703125,301.3720703125,295.8102111816406,298.9773864746094,297.3038024902344,284.9544677734375,1.0,0.63790363073349,0.5674588084220886,0.5674588084220886,1.0,1.0,-3.356856107711792,1.3765201568603516,1.9803359508514404,0.6149649620056152,0.9318203330039978,0.9318203330039978,0.0,191.7155914306641,204.0,75339.8359375,0.0,3251.5859375,1.0,278.1499938964844,282.9389953613281,298.8153076171875,303.6891784667969,293.1499938964844,293.1499938964844,278.1499938964844,35615.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947738409042358,1.0,0.0,0.0,3.760206937789917,3.760231971740722,9.434454568690852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.279296875,0.0,1656.307373046875,1895.4371337890625,0.0,3354.822265625,0.9296963214874268,1.0,0.0,3.0,1.0,0.0
17771280,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.7819282412528992,0.3314344882965088,0.3017792999744415,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.9277544617652892,0.5552292466163635,0.5280101299285889,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9990000128746032,0.7433452606201172,0.4913633465766907,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8626750111579895,0.4503900110721588,0.4295495152473449,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.6932308077812195,0.2280008792877197,1.0446659326553345,284.95458984375,284.95001220703125,301.3720703125,295.8102111816406,298.9773864746094,297.3038024902344,284.9544677734375,1.0,0.63790363073349,0.5674588084220886,0.5674588084220886,1.0,1.0,-3.356856107711792,1.3765201568603516,1.9803359508514404,0.6149649620056152,0.9318203330039978,0.9318203330039978,0.0,191.7155914306641,204.0,75339.8359375,0.0,3251.5859375,1.0,278.1499938964844,282.9389953613281,298.8153076171875,303.6891784667969,293.1499938964844,293.1499938964844,278.1499938964844,35615.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947738409042358,1.0,0.0,0.0,3.760206937789917,3.760231971740722,9.434454568690852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.279296875,0.0,1656.307373046875,1895.4371337890625,0.0,3354.822265625,0.9296963214874268,1.0,0.0,3.0,1.0,0.0
17771340,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7770004868507385,0.3308418691158294,0.3014109134674072,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9209082126617432,0.5540907382965088,0.5271131992340088,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9990000128746032,0.7454370260238647,0.4999576210975647,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8575785756111145,0.4499163925647735,0.429273784160614,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6891048550605774,0.2279527187347412,1.0452756881713867,284.95166015625,284.95001220703125,301.314697265625,295.8091125488281,298.9425048828125,297.2900085449219,284.9515991210937,1.0,0.6414998173713684,0.5654664635658264,0.5654664635658264,1.0,1.0,-3.366075038909912,1.377619385719299,1.9884556531906128,0.6140466928482056,0.9315018653869628,0.9315018653869628,0.0,196.30032348632807,207.0,75458.4921875,0.0,3298.817626953125,1.0,278.1499938964844,282.9366760253906,298.8129272460937,303.69580078125,293.1499938964844,293.1499938964844,278.1499938964844,35776.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954926133155823,1.0,0.0,0.0,3.7678067684173584,3.767831802368164,9.472628903495206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.66796875,0.0,1666.4970703125,1895.4371337890625,0.0,3361.533935546875,0.931515097618103,1.0,0.0,3.0,1.0,0.0
17771400,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7770004868507385,0.3308418691158294,0.3014109134674072,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9209082126617432,0.5540907382965088,0.5271131992340088,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9990000128746032,0.7454370260238647,0.4999576210975647,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8575785756111145,0.4499163925647735,0.429273784160614,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6891048550605774,0.2279527187347412,1.0452756881713867,284.95166015625,284.95001220703125,301.314697265625,295.8091125488281,298.9425048828125,297.2900085449219,284.9515991210937,1.0,0.6414998173713684,0.5654664635658264,0.5654664635658264,1.0,1.0,-3.366075038909912,1.377619385719299,1.9884556531906128,0.6140466928482056,0.9315018653869628,0.9315018653869628,0.0,196.30032348632807,207.0,75458.4921875,0.0,3298.817626953125,1.0,278.1499938964844,282.9366760253906,298.8129272460937,303.69580078125,293.1499938964844,293.1499938964844,278.1499938964844,35776.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954926133155823,1.0,0.0,0.0,3.7678067684173584,3.767831802368164,9.472628903495206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.66796875,0.0,1666.4970703125,1895.4371337890625,0.0,3361.533935546875,0.931515097618103,1.0,0.0,3.0,1.0,0.0
17771460,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7727413177490234,0.3302427530288696,0.3010149300098419,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9150249361991882,0.5529438853263855,0.5261853933334351,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9990000128746032,0.7475847601890564,0.5074706077575684,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8532193303108215,0.4494355618953705,0.4289689660072326,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6855511665344238,0.2278902530670166,1.045701026916504,284.9503479003906,284.95001220703125,301.2563171386719,295.8073425292969,298.9086303710937,297.2784118652344,284.9503173828125,1.0,0.6446006298065186,0.5635714530944824,0.5635714530944824,1.0,1.0,-3.373664140701294,1.3781006336212158,1.995563507080078,0.6128645539283752,0.9310258030891418,0.9310258030891418,0.0,200.3474273681641,210.0,75530.2109375,0.0,3339.458740234375,1.0,278.1499938964844,282.9364318847656,298.81011962890625,303.6982727050781,293.1499938964844,293.1499938964844,278.1499938964844,35879.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959909677505493,1.0,0.0,0.0,3.771485090255737,3.771510124206543,9.491132573202776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.76953125,0.0,1671.6412353515625,1895.4371337890625,0.0,3366.186279296875,0.9324166178703308,1.0,0.0,3.0,1.0,0.0
17771520,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7727413177490234,0.3302427530288696,0.3010149300098419,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9150249361991882,0.5529438853263855,0.5261853933334351,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9990000128746032,0.7475847601890564,0.5074706077575684,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8532193303108215,0.4494355618953705,0.4289689660072326,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6855511665344238,0.2278902530670166,1.045701026916504,284.9503479003906,284.95001220703125,301.2563171386719,295.8073425292969,298.9086303710937,297.2784118652344,284.9503173828125,1.0,0.6446006298065186,0.5635714530944824,0.5635714530944824,1.0,1.0,-3.373664140701294,1.3781006336212158,1.995563507080078,0.6128645539283752,0.9310258030891418,0.9310258030891418,0.0,200.3474273681641,210.0,75530.2109375,0.0,3339.458740234375,1.0,278.1499938964844,282.9364318847656,298.81011962890625,303.6982727050781,293.1499938964844,293.1499938964844,278.1499938964844,35879.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959909677505493,1.0,0.0,0.0,3.771485090255737,3.771510124206543,9.491132573202776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.76953125,0.0,1671.6412353515625,1895.4371337890625,0.0,3366.186279296875,0.9324166178703308,1.0,0.0,3.0,1.0,0.0
17771580,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7689313292503357,0.3296417593955993,0.3006053864955902,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9098486304283142,0.551794171333313,0.5252423286437988,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.7497323751449585,0.5142781734466553,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.849349319934845,0.4489518105983734,0.4286490380764007,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6823877692222595,0.2278262227773666,1.046052098274231,284.94976806640625,284.95001220703125,301.19696044921875,295.8047790527344,298.8752746582031,297.2683410644531,284.94976806640625,1.0,0.6473901867866516,0.5616764426231384,0.5616764426231384,1.0,1.0,-3.380263328552246,1.37811279296875,2.002150535583496,0.6114296913146973,0.9305464625358582,0.9305464625358582,0.0,204.0505828857422,213.0,75573.8203125,0.0,3376.003173828125,1.0,278.1499938964844,282.9372253417969,298.806884765625,303.69830322265625,293.1499938964844,293.1499938964844,278.1499938964844,35942.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963693380355835,1.0,0.0,0.0,3.773008108139038,3.773033142089844,9.498800181972912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.48046875,0.0,1673.9334716796875,1895.4371337890625,0.0,3369.71826171875,0.9328052997589112,1.0,0.0,3.0,1.0,0.0
17771640,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7689313292503357,0.3296417593955993,0.3006053864955902,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9098486304283142,0.551794171333313,0.5252423286437988,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9990000128746032,0.7497323751449585,0.5142781734466553,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.849349319934845,0.4489518105983734,0.4286490380764007,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6823877692222595,0.2278262227773666,1.046052098274231,284.94976806640625,284.95001220703125,301.19696044921875,295.8047790527344,298.8752746582031,297.2683410644531,284.94976806640625,1.0,0.6473901867866516,0.5616764426231384,0.5616764426231384,1.0,1.0,-3.380263328552246,1.37811279296875,2.002150535583496,0.6114296913146973,0.9305464625358582,0.9305464625358582,0.0,204.0505828857422,213.0,75573.8203125,0.0,3376.003173828125,1.0,278.1499938964844,282.9372253417969,298.806884765625,303.69830322265625,293.1499938964844,293.1499938964844,278.1499938964844,35942.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963693380355835,1.0,0.0,0.0,3.773008108139038,3.773033142089844,9.498800181972912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.48046875,0.0,1673.9334716796875,1895.4371337890625,0.0,3369.71826171875,0.9328052997589112,1.0,0.0,3.0,1.0,0.0
17771700,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7671449780464172,0.3293401002883911,0.300396978855133,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9074690937995912,0.5512180328369141,0.5247668027877808,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9990000128746032,0.7507920265197754,0.517504096031189,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8475423455238342,0.4487085938453674,0.4284850358963012,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6809094548225403,0.2277944684028625,1.046213984489441,284.9496154785156,284.95001220703125,301.1669006347656,295.8031616210937,298.85870361328125,297.26373291015625,284.9496154785156,1.0,0.6487078666687012,0.5607289671897888,0.5607289671897888,1.0,1.0,-3.383317232131958,1.3779962062835691,2.0053210258483887,0.6106438040733337,0.9302998185157776,0.9302998185157776,0.0,205.81822204589844,213.0,75588.5546875,0.0,3393.274169921875,1.0,278.1499938964844,282.93780517578125,298.8050231933594,303.6976318359375,293.1499938964844,293.1499938964844,278.1499938964844,35965.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965361714363098,1.0,0.0,0.0,3.773273944854736,3.773298978805542,9.500138844487084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11733.1875,0.0,1674.4241943359375,1895.4371337890625,0.0,3371.275146484375,0.9328816533088684,1.0,0.0,3.0,1.0,0.0
17771760,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7654256820678711,0.3290367722511291,0.3001857399940491,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.905217945575714,0.5506399869918823,0.5242880582809448,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9990000128746032,0.7518357634544373,0.5206291675567627,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8458073139190674,0.4484635591506958,0.4283178746700287,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6794902086257935,0.2277627289295196,1.0463684797286987,284.9494934082031,284.95001220703125,301.1366271972656,295.80126953125,298.84228515625,297.2593994140625,284.9494934082031,1.0,0.6499719619750977,0.5598343014717102,0.5598343014717102,1.0,1.0,-3.386158943176269,1.377853512763977,2.008305549621582,0.6098796129226685,0.930039405822754,0.930039405822754,0.0,207.5354461669922,216.0,75598.5703125,0.0,3409.86181640625,1.0,278.1499938964844,282.9384765625,298.8029479980469,303.6963806152344,293.1499938964844,293.1499938964844,278.1499938964844,35983.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966845870018005,1.0,0.0,0.0,3.77321720123291,3.773242473602295,9.4998534905244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.08984375,0.0,1674.4935302734375,1895.4371337890625,0.0,3372.66015625,0.932881772518158,1.0,0.0,3.0,1.0,0.0
17771820,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7620359063148499,0.3284219801425934,0.2997583448886871,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9009017944335938,0.5494747757911682,0.5233248472213745,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9990000128746032,0.75398188829422,0.5260365605354309,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8423888087272644,0.4479646384716034,0.4279779195785522,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.676687479019165,0.2276970297098159,1.046676754951477,284.9490051269531,284.95001220703125,301.07537841796875,295.7967224121094,298.8097839355469,297.25177001953125,284.9490051269531,1.0,0.6523416638374329,0.558044970035553,0.558044970035553,1.0,1.0,-3.390712261199951,1.3770583868026731,2.0136537551879883,0.6081055998802185,0.9290836453437804,0.9290836453437804,0.0,210.95388793945312,219.0,75594.6640625,0.0,3440.48681640625,1.0,278.1499938964844,282.93994140625,298.7980651855469,303.6918334960937,293.1499938964844,293.1499938964844,278.1499938964844,36022.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969472050666809,1.0,0.0,0.0,3.7718701362609854,3.771895408630371,9.493071502220118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.9873046875,0.0,1673.2041015625,1895.4371337890625,0.0,3375.111572265625,0.9326046705245972,1.0,0.0,3.0,1.0,0.0
17771880,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7620359063148499,0.3284219801425934,0.2997583448886871,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9009017944335938,0.5494747757911682,0.5233248472213745,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9990000128746032,0.75398188829422,0.5260365605354309,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8423888087272644,0.4479646384716034,0.4279779195785522,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.676687479019165,0.2276970297098159,1.046676754951477,284.9490051269531,284.95001220703125,301.07537841796875,295.7967224121094,298.8097839355469,297.25177001953125,284.9490051269531,1.0,0.6523416638374329,0.558044970035553,0.558044970035553,1.0,1.0,-3.390712261199951,1.3770583868026731,2.0136537551879883,0.6081055998802185,0.9290836453437804,0.9290836453437804,0.0,210.95388793945312,219.0,75594.6640625,0.0,3440.48681640625,1.0,278.1499938964844,282.93994140625,298.7980651855469,303.6918334960937,293.1499938964844,293.1499938964844,278.1499938964844,36022.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969472050666809,1.0,0.0,0.0,3.7718701362609854,3.771895408630371,9.493071502220118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.9873046875,0.0,1673.2041015625,1895.4371337890625,0.0,3375.111572265625,0.9326046705245972,1.0,0.0,3.0,1.0,0.0
17771940,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7596226334571838,0.3279959857463836,0.2994701266288757,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8978389501571655,0.5486738085746765,0.5226719975471497,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9985424280166626,0.7555423378944397,0.5281863212585449,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8399461507797241,0.4476170539855957,0.4277490973472595,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.674671471118927,0.2276480793952942,1.0469117164611816,284.9480285644531,284.95001220703125,301.0332336425781,295.79296875,298.7879333496094,297.247314453125,284.9479675292969,1.0,0.6538305282592773,0.5568282008171082,0.5568282008171082,1.0,1.0,-3.392430067062378,1.3758976459503174,2.0165324211120605,0.6066195964813232,0.9277595281600952,0.9277595281600952,0.0,213.4114990234375,219.0,75566.6328125,0.0,3458.4794921875,1.0,278.1499938964844,282.94061279296875,298.79425048828125,303.68719482421875,293.1499938964844,293.1499938964844,278.1499938964844,36068.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971264958381653,1.0,0.0,0.0,3.769987106323242,3.770012378692627,9.483595704296022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.58984375,0.0,1671.33154296875,1895.4371337890625,0.0,3376.7841796875,0.93220317363739,1.0,0.0,3.0,1.0,0.0
17772000,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7584580183029175,0.3277916610240936,0.2993332743644714,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8963563442230225,0.548292338848114,0.5223631262779236,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9978214502334596,0.7563655972480774,0.5288187861442566,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8387647271156311,0.4474491775035858,0.4276398718357086,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6736931800842285,0.2276231944561004,1.0470237731933594,284.9473571777344,284.95001220703125,301.01324462890625,295.7909851074219,298.77789306640625,297.2457275390625,284.947265625,1.0,0.6544752717018127,0.5562556385993958,0.5562556385993958,1.0,1.0,-3.392667293548584,1.3751003742218018,2.017566680908203,0.6057870388031006,0.9267828464508056,0.9267828464508056,0.0,214.5961456298828,222.0,75540.1328125,0.0,3465.891845703125,1.0,278.1499938964844,282.9409484863281,298.7921447753906,303.6839599609375,293.1499938964844,293.1499938964844,278.1499938964844,36104.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971907496452332,1.0,0.0,0.0,3.768371105194092,3.768396377563477,9.475467095398926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.693359375,0.0,1669.6968994140625,1895.4371337890625,0.0,3377.3837890625,0.9318599104881288,1.0,0.0,3.0,1.0,0.0
17772060,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7551283836364746,0.3271555006504059,0.2988917529582977,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8920891880989075,0.5470982193946838,0.521379292011261,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9958219528198242,0.7592068314552307,0.5308209657669067,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8353936076164246,0.4469209313392639,0.4272791445255279,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6709234118461609,0.2275547683238983,1.0473426580429075,284.9467468261719,284.95001220703125,300.95025634765625,295.783935546875,298.7474670410156,297.2426147460937,284.9467468261719,1.0,0.6563488841056824,0.5545246601104736,0.5545246601104736,1.0,1.0,-3.393364429473877,1.3726643323898315,2.020699977874756,0.6032128930091858,0.9242565035820008,0.9242565035820008,0.0,218.02247619628903,225.0,75445.5703125,0.0,3487.3359375,1.0,278.1499938964844,282.94354248046875,298.7845153808594,303.6706237792969,293.1499938964844,293.1499938964844,278.1499938964844,36166.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972721099853516,1.0,0.0,0.0,3.761540412902832,3.761565685272217,9.441146744393336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11704.318359375,0.0,1662.1268310546875,1895.4371337890625,0.0,3378.14306640625,0.9303775429725648,1.0,0.0,3.0,1.0,0.0
17772120,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7551283836364746,0.3271555006504059,0.2988917529582977,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8920891880989075,0.5470982193946838,0.521379292011261,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9958219528198242,0.7592068314552307,0.5308209657669067,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8353936076164246,0.4469209313392639,0.4272791445255279,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6709234118461609,0.2275547683238983,1.0473426580429075,284.9467468261719,284.95001220703125,300.95025634765625,295.783935546875,298.7474670410156,297.2426147460937,284.9467468261719,1.0,0.6563488841056824,0.5545246601104736,0.5545246601104736,1.0,1.0,-3.393364429473877,1.3726643323898315,2.020699977874756,0.6032128930091858,0.9242565035820008,0.9242565035820008,0.0,218.02247619628903,225.0,75445.5703125,0.0,3487.3359375,1.0,278.1499938964844,282.94354248046875,298.7845153808594,303.6706237792969,293.1499938964844,293.1499938964844,278.1499938964844,36166.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972721099853516,1.0,0.0,0.0,3.761540412902832,3.761565685272217,9.441146744393336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11704.318359375,0.0,1662.1268310546875,1895.4371337890625,0.0,3378.14306640625,0.9303775429725648,1.0,0.0,3.0,1.0,0.0
17772180,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7520702481269836,0.3265219032764435,0.2984448969364166,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8881350159645081,0.5459038615226746,0.5203865170478821,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9940528869628906,0.762136697769165,0.532917320728302,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.832295298576355,0.4463918209075928,0.426908791065216,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6684049367904663,0.2274972349405288,1.0476727485656738,284.94677734375,284.95001220703125,300.8864440917969,295.7754821777344,298.7173156738281,297.2403869628906,284.94677734375,1.0,0.658126175403595,0.5527936816215515,0.5527936816215515,1.0,1.0,-3.394105911254883,1.370221495628357,2.0238845348358154,0.6006268262863159,0.9221078753471376,0.9221078753471376,0.0,221.2523651123047,228.0,75346.0,0.0,3507.810302734375,1.0,278.1499938964844,282.9466247558594,298.7757568359375,303.6556091308594,293.1499938964844,293.1499938964844,278.1499938964844,36189.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973233699798584,1.0,0.0,0.0,3.7541487216949454,3.754173755645752,9.404078582520016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.0625,0.0,1653.61669921875,1895.4371337890625,0.0,3378.621337890625,0.9287384748458862,1.0,0.0,3.0,1.0,0.0
17772240,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7520702481269836,0.3265219032764435,0.2984448969364166,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8881350159645081,0.5459038615226746,0.5203865170478821,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9940528869628906,0.762136697769165,0.532917320728302,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.832295298576355,0.4463918209075928,0.426908791065216,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6684049367904663,0.2274972349405288,1.0476727485656738,284.94677734375,284.95001220703125,300.8864440917969,295.7754821777344,298.7173156738281,297.2403869628906,284.94677734375,1.0,0.658126175403595,0.5527936816215515,0.5527936816215515,1.0,1.0,-3.394105911254883,1.370221495628357,2.0238845348358154,0.6006268262863159,0.9221078753471376,0.9221078753471376,0.0,221.2523651123047,228.0,75346.0,0.0,3507.810302734375,1.0,278.1499938964844,282.9466247558594,298.7757568359375,303.6556091308594,293.1499938964844,293.1499938964844,278.1499938964844,36189.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973233699798584,1.0,0.0,0.0,3.7541487216949454,3.754173755645752,9.404078582520016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.0625,0.0,1653.61669921875,1895.4371337890625,0.0,3378.621337890625,0.9287384748458862,1.0,0.0,3.0,1.0,0.0
17772300,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7506048083305359,0.3262041211128235,0.2982195913791656,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8862302899360657,0.5453052520751953,0.5198876857757568,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9932087063789368,0.7636033296585083,0.5339709520339966,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8308077454566956,0.4461263418197632,0.4267214238643646,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6672039031982422,0.2274704277515411,1.0478415489196775,284.9468078613281,284.95001220703125,300.854248046875,295.77069091796875,298.70220947265625,297.2393798828125,284.9468078613281,1.0,0.6589956879615784,0.5519281625747681,0.5519281625747681,1.0,1.0,-3.394479990005493,1.3689906597137451,2.025489330291748,0.5993249416351318,0.921075165271759,0.921075165271759,0.0,222.8314666748047,228.0,75294.546875,0.0,3517.8505859375,1.0,278.1499938964844,282.9481811523437,298.7709350585937,303.6475830078125,293.1499938964844,293.1499938964844,278.1499938964844,36196.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973599076271057,1.0,0.0,0.0,3.750363349914551,3.750388383865357,9.38512357606669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11676.572265625,0.0,1649.2301025390625,1895.4371337890625,0.0,3378.96240234375,0.9278944730758668,1.0,0.0,3.0,1.0,0.0
17772360,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7491732239723206,0.3258852958679199,0.2979929745197296,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.884364128112793,0.5447054505348206,0.5193872451782227,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9923827648162842,0.7650666236877441,0.5350239872932434,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8293518424034119,0.445860207080841,0.4265328645706177,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.666033923625946,0.2274443954229354,1.0480117797851562,284.9468688964844,284.95001220703125,300.82183837890625,295.7655029296875,298.6871643066406,297.2384338378906,284.9468688964844,1.0,0.6598556041717529,0.5511359572410583,0.5511359572410583,1.0,1.0,-3.39484977722168,1.367862343788147,2.0269875526428223,0.5981271862983704,0.9200822114944458,0.9200822114944458,0.0,224.3943023681641,231.0,75243.171875,0.0,3527.788330078125,1.0,278.1499938964844,282.94976806640625,298.76580810546875,303.6391906738281,293.1499938964844,293.1499938964844,278.1499938964844,36200.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974080681800842,1.0,0.0,0.0,3.746569633483887,3.746594667434693,9.366145263811632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.0029296875,0.0,1644.820556640625,1895.4371337890625,0.0,3379.41162109375,0.9270467162132264,1.0,0.0,3.0,1.0,0.0
17772420,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7463953495025635,0.3252420127391815,0.2975340187549591,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.880730390548706,0.5435000061988831,0.5183799862861633,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9907696843147278,0.7679725289344788,0.537118136882782,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8265172839164734,0.4453247189521789,0.4261515736579895,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6637722253799438,0.2273930311203003,1.0483520030975342,284.9469299316406,284.95001220703125,300.7564697265625,295.7538757324219,298.6570129394531,297.2366027832031,284.9469299316406,1.0,0.6615502238273621,0.5495514869689941,0.5495514869689941,1.0,1.0,-3.3955557346343994,1.365586519241333,2.0299692153930664,0.5957226753234863,0.9180752635002136,0.9180752635002136,0.0,227.48342895507807,234.0,75136.015625,0.0,3547.378662109375,1.0,278.1499938964844,282.9528503417969,298.7543029785156,303.6210327148437,293.1499938964844,293.1499938964844,278.1499938964844,36205.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975327014923096,1.0,0.0,0.0,3.738837242126465,3.738862276077272,9.32752527660341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11646.8662109375,0.0,1635.8458251953125,1895.4371337890625,0.0,3380.57470703125,0.9253165125846864,1.0,0.0,3.0,1.0,0.0
17772480,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7463953495025635,0.3252420127391815,0.2975340187549591,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.880730390548706,0.5435000061988831,0.5183799862861633,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9907696843147278,0.7679725289344788,0.537118136882782,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8265172839164734,0.4453247189521789,0.4261515736579895,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6637722253799438,0.2273930311203003,1.0483520030975342,284.9469299316406,284.95001220703125,300.7564697265625,295.7538757324219,298.6570129394531,297.2366027832031,284.9469299316406,1.0,0.6615502238273621,0.5495514869689941,0.5495514869689941,1.0,1.0,-3.3955557346343994,1.365586519241333,2.0299692153930664,0.5957226753234863,0.9180752635002136,0.9180752635002136,0.0,227.48342895507807,234.0,75136.015625,0.0,3547.378662109375,1.0,278.1499938964844,282.9528503417969,298.7543029785156,303.6210327148437,293.1499938964844,293.1499938964844,278.1499938964844,36205.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975327014923096,1.0,0.0,0.0,3.738837242126465,3.738862276077272,9.32752527660341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11646.8662109375,0.0,1635.8458251953125,1895.4371337890625,0.0,3380.57470703125,0.9253165125846864,1.0,0.0,3.0,1.0,0.0
17772540,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7437064051628113,0.3245907127857208,0.2970675230026245,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8772009611129761,0.5422863364219666,0.5173645615577698,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.989185869693756,0.7708478569984436,0.5391924977302551,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8237568736076355,0.4447850883007049,0.4257656633853912,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6615919470787048,0.2273407131433487,1.048686385154724,284.9468994140625,284.95001220703125,300.6903381347656,295.740478515625,298.6266784667969,297.2348022460937,284.9468994140625,1.0,0.6632217168807983,0.5479670763015747,0.5479670763015747,1.0,1.0,-3.396206378936768,1.3632632493972778,2.0329430103302,0.593285858631134,0.9159775376319884,0.9159775376319884,0.0,230.5473175048828,237.0,75021.546875,0.0,3566.699951171875,1.0,278.1499938964844,282.9558410644531,298.7411804199219,303.6008605957031,293.1499938964844,293.1499938964844,278.1499938964844,36213.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977105021476746,1.0,0.0,0.0,3.73081374168396,3.7308387756347656,9.287534794566454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11625.14453125,0.0,1626.58349609375,1895.4371337890625,0.0,3382.233642578125,0.9235219955444336,1.0,0.0,3.0,1.0,0.0
17772600,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7437064051628113,0.3245907127857208,0.2970675230026245,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8772009611129761,0.5422863364219666,0.5173645615577698,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.989185869693756,0.7708478569984436,0.5391924977302551,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8237568736076355,0.4447850883007049,0.4257656633853912,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6615919470787048,0.2273407131433487,1.048686385154724,284.9468994140625,284.95001220703125,300.6903381347656,295.740478515625,298.6266784667969,297.2348022460937,284.9468994140625,1.0,0.6632217168807983,0.5479670763015747,0.5479670763015747,1.0,1.0,-3.396206378936768,1.3632632493972778,2.0329430103302,0.593285858631134,0.9159775376319884,0.9159775376319884,0.0,230.5473175048828,237.0,75021.546875,0.0,3566.699951171875,1.0,278.1499938964844,282.9558410644531,298.7411804199219,303.6008605957031,293.1499938964844,293.1499938964844,278.1499938964844,36213.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977105021476746,1.0,0.0,0.0,3.73081374168396,3.7308387756347656,9.287534794566454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11625.14453125,0.0,1626.58349609375,1895.4371337890625,0.0,3382.233642578125,0.9235219955444336,1.0,0.0,3.0,1.0,0.0
17772660,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7410916686058044,0.3239283263683319,0.2965909242630005,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.873762845993042,0.5410614609718323,0.5163383483886719,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9876191020011902,0.7736799120903015,0.5412375926971436,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8210536241531372,0.4442408680915832,0.425374835729599,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.659481406211853,0.2272854894399643,1.0490071773529053,284.94677734375,284.95001220703125,300.62353515625,295.7252197265625,298.5960388183594,297.2330322265625,284.9467468261719,1.0,0.6648708581924438,0.5463520288467407,0.5463520288467407,1.0,1.0,-3.3967745304107666,1.3608311414718628,2.0359435081481934,0.5907617807388306,0.9137337803840636,0.9137337803840636,0.0,233.59347534179688,240.0,74895.96875,0.0,3585.72998046875,1.0,278.1499938964844,282.9587707519531,298.7259521484375,303.577880859375,293.1499938964844,293.1499938964844,278.1499938964844,36224.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979098200798035,1.0,0.0,0.0,3.722283363342285,3.722308158874512,9.245111414202256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.1025390625,0.0,1616.7960205078125,1895.4371337890625,0.0,3384.0927734375,0.9216166734695436,1.0,0.0,3.0,1.0,0.0
17772720,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7410916686058044,0.3239283263683319,0.2965909242630005,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.873762845993042,0.5410614609718323,0.5163383483886719,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9876191020011902,0.7736799120903015,0.5412375926971436,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8210536241531372,0.4442408680915832,0.425374835729599,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.659481406211853,0.2272854894399643,1.0490071773529053,284.94677734375,284.95001220703125,300.62353515625,295.7252197265625,298.5960388183594,297.2330322265625,284.9467468261719,1.0,0.6648708581924438,0.5463520288467407,0.5463520288467407,1.0,1.0,-3.3967745304107666,1.3608311414718628,2.0359435081481934,0.5907617807388306,0.9137337803840636,0.9137337803840636,0.0,233.59347534179688,240.0,74895.96875,0.0,3585.72998046875,1.0,278.1499938964844,282.9587707519531,298.7259521484375,303.577880859375,293.1499938964844,293.1499938964844,278.1499938964844,36224.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979098200798035,1.0,0.0,0.0,3.722283363342285,3.722308158874512,9.245111414202256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.1025390625,0.0,1616.7960205078125,1895.4371337890625,0.0,3384.0927734375,0.9216166734695436,1.0,0.0,3.0,1.0,0.0
17772780,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7385399341583252,0.3232573866844177,0.2961065769195556,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8704055547714233,0.5398280024528503,0.5153040289878845,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9860636591911316,0.7764785289764404,0.5432596206665039,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.818390965461731,0.4436939358711242,0.4249811470508575,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6574309468269348,0.2272276133298874,1.0493159294128418,284.9466247558594,284.95001220703125,300.5560913085937,295.7079772949219,298.56524658203125,297.23126220703125,284.9466247558594,1.0,0.6665051579475403,0.5447369813919067,0.5447369813919067,1.0,1.0,-3.39727783203125,1.3583446741104126,2.038933277130127,0.5882001519203186,0.9113874435424804,0.9113874435424804,0.0,236.63308715820312,243.0,74761.5078125,0.0,3604.57421875,1.0,278.1499938964844,282.96173095703125,298.708984375,303.5526123046875,293.1499938964844,293.1499938964844,278.1499938964844,36236.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981719613075256,1.0,0.0,0.0,3.713322162628174,3.713346719741821,9.200650765706088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11575.2236328125,0.0,1606.568603515625,1895.4371337890625,0.0,3386.53857421875,0.9196162819862366,1.0,0.0,3.0,1.0,0.0
17772840,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7385399341583252,0.3232573866844177,0.2961065769195556,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8704055547714233,0.5398280024528503,0.5153040289878845,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9860636591911316,0.7764785289764404,0.5432596206665039,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.818390965461731,0.4436939358711242,0.4249811470508575,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6574309468269348,0.2272276133298874,1.0493159294128418,284.9466247558594,284.95001220703125,300.5560913085937,295.7079772949219,298.56524658203125,297.23126220703125,284.9466247558594,1.0,0.6665051579475403,0.5447369813919067,0.5447369813919067,1.0,1.0,-3.39727783203125,1.3583446741104126,2.038933277130127,0.5882001519203186,0.9113874435424804,0.9113874435424804,0.0,236.63308715820312,243.0,74761.5078125,0.0,3604.57421875,1.0,278.1499938964844,282.96173095703125,298.708984375,303.5526123046875,293.1499938964844,293.1499938964844,278.1499938964844,36236.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981719613075256,1.0,0.0,0.0,3.713322162628174,3.713346719741821,9.200650765706088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11575.2236328125,0.0,1606.568603515625,1895.4371337890625,0.0,3386.53857421875,0.9196162819862366,1.0,0.0,3.0,1.0,0.0
