time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7372854948043823,0.3229182958602905,0.295861154794693,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8687559962272644,0.5392076969146729,0.5147834420204163,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9852892756462096,0.7778638005256653,0.5442609786987305,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.817071795463562,0.4434195458889007,0.424783319234848,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6564270257949829,0.2271974980831146,1.0494650602340698,284.946533203125,284.95001220703125,300.5220947265625,295.6985778808594,298.5498046875,297.2304077148437,284.946533203125,1.0,0.6673166155815125,0.5439294576644897,0.5439294576644897,1.0,1.0,-3.397502422332764,1.3570804595947266,2.040421962738037,0.5869053602218628,0.9101706147193908,0.9101706147193908,0.0,238.1507110595703,243.0,74690.375,0.0,3613.921142578125,1.0,278.1499938964844,282.96319580078125,298.6997375488281,303.5389709472656,293.1499938964844,293.1499938964844,278.1499938964844,36243.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983202576637268,1.0,0.0,0.0,3.7086477279663086,3.708672285079956,9.177501283375022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.470703125,0.0,1601.2545166015625,1895.4371337890625,0.0,3387.92138671875,0.9185733199119568,1.0,0.0,3.0,1.0,0.0
17772960,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7360440492630005,0.3225766122341156,0.2956133484840393,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8671252131462097,0.5385847091674805,0.5142603516578674,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.984516143798828,0.7792375683784485,0.5452545285224915,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8157590627670288,0.443144828081131,0.4245850443840027,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6554366946220398,0.227166473865509,1.0496101379394531,284.94647216796875,284.95001220703125,300.48797607421875,295.6886291503906,298.53436279296875,297.2295227050781,284.94647216796875,1.0,0.6681240797042847,0.5431740283966064,0.5431740283966064,1.0,1.0,-3.3977062702178955,1.355884075164795,2.0418221950531006,0.5856836438179016,0.908947229385376,0.908947229385376,0.0,239.6670684814453,246.0,74617.28125,0.0,3623.2119140625,1.0,278.1499938964844,282.9647216796875,298.6898803710937,303.52459716796875,293.1499938964844,293.1499938964844,278.1499938964844,36249.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984757661819458,1.0,0.0,0.0,3.703860998153688,3.703885555267334,9.153826567853683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.2578125,0.0,1595.81884765625,1895.4371337890625,0.0,3389.371826171875,0.917505383491516,1.0,0.0,3.0,1.0,0.0
17773020,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7335973978042603,0.3218867182731628,0.2951119542121887,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8639184236526489,0.53733229637146,0.5132080912590027,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9829751253128052,0.7819586992263794,0.5472233295440674,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8131476044654846,0.4425947964191437,0.4241878390312195,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6534951329231262,0.2271022349596023,1.049890637397766,284.94635009765625,284.95001220703125,300.4192810058594,295.6671142578125,298.50341796875,297.2277526855469,284.94635009765625,1.0,0.6697295308113098,0.5416631698608398,0.5416631698608398,1.0,1.0,-3.398065090179444,1.3534642457962036,2.0446009635925293,0.5832257866859436,0.9064331650733948,0.9064331650733948,0.0,242.6980438232422,249.0,74464.265625,0.0,3641.670166015625,1.0,278.1499938964844,282.9677124023437,298.66876220703125,303.49395751953125,293.1499938964844,293.1499938964844,278.1499938964844,36262.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988378643989563,1.0,0.0,0.0,3.693968534469605,3.693993091583252,9.10499466044712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11517.4208984375,0.0,1584.6270751953125,1895.4371337890625,0.0,3392.7490234375,0.9152980446815492,1.0,0.0,3.0,1.0,0.0
17773080,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7335973978042603,0.3218867182731628,0.2951119542121887,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8639184236526489,0.53733229637146,0.5132080912590027,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9829751253128052,0.7819586992263794,0.5472233295440674,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8131476044654846,0.4425947964191437,0.4241878390312195,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6534951329231262,0.2271022349596023,1.049890637397766,284.94635009765625,284.95001220703125,300.4192810058594,295.6671142578125,298.50341796875,297.2277526855469,284.94635009765625,1.0,0.6697295308113098,0.5416631698608398,0.5416631698608398,1.0,1.0,-3.398065090179444,1.3534642457962036,2.0446009635925293,0.5832257866859436,0.9064331650733948,0.9064331650733948,0.0,242.6980438232422,249.0,74464.265625,0.0,3641.670166015625,1.0,278.1499938964844,282.9677124023437,298.66876220703125,303.49395751953125,293.1499938964844,293.1499938964844,278.1499938964844,36262.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988378643989563,1.0,0.0,0.0,3.693968534469605,3.693993091583252,9.10499466044712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11517.4208984375,0.0,1584.6270751953125,1895.4371337890625,0.0,3392.7490234375,0.9152980446815492,1.0,0.0,3.0,1.0,0.0
17773140,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7317663431167603,0.3213547766208648,0.2947241067886352,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8615283370018005,0.5363728404045105,0.5124012231826782,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9818055033683776,0.7839938998222351,0.5486971139907837,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8111711144447327,0.4421767890453338,0.4238857924938202,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6520529389381409,0.2270507514476776,1.0500918626785278,284.9462280273437,284.95001220703125,300.3666687011719,295.64923095703125,298.479736328125,297.22637939453125,284.9462280273437,1.0,0.6709393262863159,0.5405149459838867,0.5405149459838867,1.0,1.0,-3.398279905319214,1.351586103439331,2.046693801879883,0.5813336372375488,0.9044284224510192,0.9044284224510192,0.0,244.9991455078125,249.0,74339.109375,0.0,3655.54736328125,1.0,278.1499938964844,282.969970703125,298.6509094238281,303.4683532714844,293.1499938964844,293.1499938964844,278.1499938964844,36273.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991245627403259,1.0,0.0,0.0,3.686026811599731,3.686051368713379,9.065886956705071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.91796875,0.0,1575.685302734375,1895.4371337890625,0.0,3395.422607421875,0.9135274291038512,1.0,0.0,3.0,1.0,0.0
17773200,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7311924695968628,0.3211851418018341,0.2946001291275024,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8607816100120544,0.5360681414604187,0.5121448040008545,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9814355969429016,0.7846285700798035,0.5491570830345154,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8105476498603821,0.4420449435710907,0.4237905144691467,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6516031622886658,0.2270338833332061,1.0501527786254885,284.9461975097656,284.95001220703125,300.3500061035156,295.643310546875,298.47222900390625,297.2259521484375,284.9461669921875,1.0,0.6713191270828247,0.5401523113250732,0.5401523113250732,1.0,1.0,-3.398334503173828,1.350984811782837,2.047349691390991,0.5807310342788696,0.903783679008484,0.903783679008484,0.0,245.725326538086,252.0,74298.0078125,0.0,3659.895263671875,1.0,278.1499938964844,282.970703125,298.6449584960937,303.45977783203125,293.1499938964844,293.1499938964844,278.1499938964844,36276.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992157578468323,1.0,0.0,0.0,3.6834330558776855,3.683457374572754,9.053131293512706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.85546875,0.0,1572.7696533203125,1895.4371337890625,0.0,3396.272705078125,0.9129491448402404,1.0,0.0,3.0,1.0,0.0
17773260,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7285488843917847,0.3202472329139709,0.2939401865005493,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8574196696281433,0.5345619320869446,0.5109224915504456,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9796281456947328,0.787044107913971,0.5509635210037231,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8076472878456116,0.4412577748298645,0.4232389032840729,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6494328379631042,0.2267040759325027,1.049597144126892,284.9451904296875,284.95001220703125,300.2800598144531,295.617919921875,298.4396057128906,297.2220458984375,284.9451599121094,1.0,0.6727849245071411,0.5386336445808411,0.5386336445808411,1.0,1.0,-3.396914005279541,1.3477498292922974,2.049164056777954,0.5778882503509521,0.9000930786132812,0.9000930786132812,0.0,248.94094848632807,255.0,74087.0078125,0.0,3675.150634765625,1.0,278.1499938964844,282.9734802246094,298.61962890625,303.4217834472656,293.1499938964844,293.1499938964844,278.1499938964844,36329.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995838761329651,1.0,0.0,0.0,3.670858144760132,3.6708824634552,8.991423783299979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.126953125,0.0,1558.9788818359375,1895.4371337890625,0.0,3399.705322265625,0.9101637005805968,1.0,0.0,3.0,1.0,0.0
17773320,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7285488843917847,0.3202472329139709,0.2939401865005493,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8574196696281433,0.5345619320869446,0.5109224915504456,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9796281456947328,0.787044107913971,0.5509635210037231,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8076472878456116,0.4412577748298645,0.4232389032840729,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6494328379631042,0.2267040759325027,1.049597144126892,284.9451904296875,284.95001220703125,300.2800598144531,295.617919921875,298.4396057128906,297.2220458984375,284.9451599121094,1.0,0.6727849245071411,0.5386336445808411,0.5386336445808411,1.0,1.0,-3.396914005279541,1.3477498292922974,2.049164056777954,0.5778882503509521,0.9000930786132812,0.9000930786132812,0.0,248.94094848632807,255.0,74087.0078125,0.0,3675.150634765625,1.0,278.1499938964844,282.9734802246094,298.61962890625,303.4217834472656,293.1499938964844,293.1499938964844,278.1499938964844,36329.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995838761329651,1.0,0.0,0.0,3.670858144760132,3.6708824634552,8.991423783299979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.126953125,0.0,1558.9788818359375,1895.4371337890625,0.0,3399.705322265625,0.9101637005805968,1.0,0.0,3.0,1.0,0.0
17773380,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.726067304611206,0.3192809224128723,0.2932303249835968,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8543437123298645,0.5330950021743774,0.5097123384475708,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9778416752815248,0.7889124155044556,0.5523847341537476,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8048787117004395,0.4404138028621673,0.422610878944397,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.6473210453987122,0.22623211145401,1.0482934713363647,284.9440612792969,284.95001220703125,300.21893310546875,295.5953369140625,298.4102478027344,297.2171630859375,284.9440002441406,1.0,0.6739019155502319,0.5373201966285706,0.5373201966285706,1.0,1.0,-3.3939929008483887,1.344218134880066,2.049774646759033,0.5750737190246582,0.8960457444190979,0.8960457444190979,0.0,251.84207153320312,255.0,73857.3671875,0.0,3684.95654296875,1.0,278.1499938964844,282.976318359375,298.5965881347656,303.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36403.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997747302055359,1.0,0.0,0.0,3.657296657562256,3.657320737838745,8.925111387725337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11403.212890625,0.0,1544.32470703125,1895.4371337890625,0.0,3401.484375,0.907177209854126,1.0,0.0,3.0,1.0,0.0
17773440,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7256640195846558,0.3191162645816803,0.293106198310852,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8538512587547302,0.5328508615493774,0.5095082521438599,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9775419235229492,0.789173424243927,0.5525864958763123,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8044269680976868,0.4402663111686706,0.4224973022937774,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6469715237617493,0.2261412143707275,1.048007607460022,284.94390869140625,284.95001220703125,300.2093200683594,295.5917358398437,298.4055480957031,297.2162475585937,284.94384765625,1.0,0.6740574836730957,0.5371150374412537,0.5371150374412537,1.0,1.0,-3.393361091613769,1.3435908555984497,2.0497701168060303,0.5745969414710999,0.8953503370285034,0.8953503370285034,0.0,252.300537109375,258.0,73816.4296875,0.0,3686.0947265625,1.0,278.1499938964844,282.9768371582031,298.5928649902344,303.3784484863281,293.1499938964844,293.1499938964844,278.45001220703125,36415.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997858166694641,1.0,0.0,0.0,3.654855489730835,3.654879570007324,8.913200986171432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.591796875,0.0,1541.687255859375,1895.4371337890625,0.0,3401.587890625,0.9066402316093444,1.0,0.0,3.0,1.0,0.0
17773500,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.72430419921875,0.3187360465526581,0.2927171587944031,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8521782755851746,0.5322011709213257,0.5088350176811218,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9765885472297668,0.7905505895614624,0.5534355044364929,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8028995990753174,0.4399367272853851,0.4221468269824981,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.6457975506782532,0.2259295433759689,1.0471433401107788,285.0431213378906,284.95001220703125,300.1736755371094,295.5783996582031,298.3899841308594,297.21588134765625,285.04345703125,1.0,0.6746717095375061,0.5363556742668152,0.5363556742668152,1.0,1.0,-3.3916406631469727,1.3415340185165403,2.0501067638397217,0.5729141235351562,0.9762125611305236,0.9762125611305236,0.0,253.90631103515625,258.0,72998.7421875,0.0,3691.267578125,1.0,278.4013671875,283.0951843261719,298.5518798828125,303.1860656738281,293.1499938964844,293.1499938964844,278.45001220703125,33164.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955956101417542,1.0,0.0,0.0,3.713832139968872,3.713856458663941,9.203178592542828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.1005859375,0.0,1583.7664794921875,1895.4371337890625,0.0,3362.4951171875,0.9189358353614808,1.0,0.0,3.0,1.0,0.0
17773560,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7232100963592529,0.3183524906635284,0.2924736142158508,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8507993221282959,0.5315582156181335,0.5083363652229309,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9759330153465272,0.791857898235321,0.5544613003730774,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.801659345626831,0.4396203458309173,0.4219426214694977,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6448396444320679,0.2257267236709594,1.0465956926345823,285.0132751464844,284.95001220703125,300.13787841796875,295.5648498535156,298.3744812011719,297.2156066894531,285.0107421875,1.0,0.6753338575363159,0.5356323719024658,0.5356323719024658,1.0,1.0,-3.391077756881714,1.34001886844635,2.0510590076446533,0.5715457201004028,0.983010709285736,0.983010709285736,0.0,255.3306884765625,261.0,73160.421875,0.0,3698.167724609375,1.0,278.4430847167969,283.0697937011719,298.55474853515625,303.2512512207031,293.1499938964844,293.1499938964844,278.1499938964844,32978.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952824473381042,1.0,0.0,0.0,3.782167434692383,3.78219223022461,9.544975227981922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.556640625,0.0,1661.8135986328125,1895.4371337890625,0.0,3359.5712890625,0.9326729774475098,1.0,0.0,3.0,1.0,0.0
17773620,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7196274399757385,0.3164623081684112,0.2911946773529053,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8466536998748779,0.5290250182151794,0.5064300298690796,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9729445576667786,0.7925747036933899,0.5553847551345825,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7977537512779236,0.4379034340381622,0.420766681432724,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6418194770812988,0.224642813205719,1.0434067249298096,284.8931884765625,284.95001220703125,300.0657958984375,295.5372314453125,298.33404541015625,297.1999206542969,284.8944091796875,1.0,0.6762818098068237,0.5341857075691223,0.5341857075691223,1.0,1.0,-3.383119821548462,1.334078669548035,2.0490410327911377,0.5675671100616455,0.8759239912033081,0.8759239912033081,0.0,259.16778564453125,249.0,73511.7578125,0.0,3701.206787109375,1.0,278.1567687988281,282.9398803710937,298.5560913085937,303.3597717285156,293.1499938964844,293.1499938964844,278.45001220703125,38684.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024346470832824,1.0,0.0,0.0,3.671984195709229,3.672008991241455,8.996941573968797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.2470703125,0.0,1577.9749755859375,1895.4371337890625,0.0,3426.2685546875,0.9123387336730956,1.0,0.0,3.0,1.0,0.0
17773680,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7196274399757385,0.3164623081684112,0.2911946773529053,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8466536998748779,0.5290250182151794,0.5064300298690796,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9729445576667786,0.7925747036933899,0.5553847551345825,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7977537512779236,0.4379034340381622,0.420766681432724,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6418194770812988,0.224642813205719,1.0434067249298096,284.8931884765625,284.95001220703125,300.0657958984375,295.5372314453125,298.33404541015625,297.1999206542969,284.8944091796875,1.0,0.6762818098068237,0.5341857075691223,0.5341857075691223,1.0,1.0,-3.383119821548462,1.334078669548035,2.0490410327911377,0.5675671100616455,0.8759239912033081,0.8759239912033081,0.0,259.16778564453125,249.0,73511.7578125,0.0,3701.206787109375,1.0,278.1567687988281,282.9398803710937,298.5560913085937,303.3597717285156,293.1499938964844,293.1499938964844,278.45001220703125,38684.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024346470832824,1.0,0.0,0.0,3.671984195709229,3.672008991241455,8.996941573968797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.2470703125,0.0,1577.9749755859375,1895.4371337890625,0.0,3426.2685546875,0.9123387336730956,1.0,0.0,3.0,1.0,0.0
17773740,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7206851243972778,0.3153929710388183,0.2899029552936554,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8480798006057739,0.5273445248603821,0.5044862627983093,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9763687252998352,0.7948125004768372,0.5565701127052307,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7994007468223572,0.436881810426712,0.4194684326648712,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6427673697471619,0.2238494753837585,1.0386950969696045,284.9838256835937,284.95001220703125,299.9930725097656,295.5089416503906,298.30133056640625,297.1972351074219,284.982177734375,1.0,0.6728552579879761,0.5327390432357788,0.5327390432357788,1.0,1.0,-3.373422384262085,1.3274142742156982,2.0460081100463867,0.5630589723587036,0.9519075751304626,0.9519075751304626,0.0,255.4059600830078,237.0,72514.4765625,0.0,3656.2939453125,1.0,278.4432373046875,283.0550842285156,298.4945983886719,303.1583251953125,293.1499938964844,293.1499938964844,278.1499938964844,34199.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964663743972778,1.0,0.0,0.0,3.759278059005737,3.759302854537964,9.429793976778456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.1767578125,0.0,1644.3026123046875,1895.4371337890625,0.0,3370.62353515625,0.928263545036316,1.0,0.0,3.0,1.0,0.0
17773800,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7206851243972778,0.3153929710388183,0.2899029552936554,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8480798006057739,0.5273445248603821,0.5044862627983093,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9763687252998352,0.7948125004768372,0.5565701127052307,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7994007468223572,0.436881810426712,0.4194684326648712,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6427673697471619,0.2238494753837585,1.0386950969696045,284.9838256835937,284.95001220703125,299.9930725097656,295.5089416503906,298.30133056640625,297.1972351074219,284.982177734375,1.0,0.6728552579879761,0.5327390432357788,0.5327390432357788,1.0,1.0,-3.373422384262085,1.3274142742156982,2.0460081100463867,0.5630589723587036,0.9519075751304626,0.9519075751304626,0.0,255.4059600830078,237.0,72514.4765625,0.0,3656.2939453125,1.0,278.4432373046875,283.0550842285156,298.4945983886719,303.1583251953125,293.1499938964844,293.1499938964844,278.1499938964844,34199.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964663743972778,1.0,0.0,0.0,3.759278059005737,3.759302854537964,9.429793976778456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.1767578125,0.0,1644.3026123046875,1895.4371337890625,0.0,3370.62353515625,0.928263545036316,1.0,0.0,3.0,1.0,0.0
17773860,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.723606288433075,0.3135839104652405,0.2882094979286194,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8519177436828613,0.5248333215713501,0.5020814538002014,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9821874499320984,0.7956027984619141,0.5571495890617371,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.803460955619812,0.4351788759231567,0.4177897274494171,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6455038189888,0.2226864546537399,1.0327813625335691,284.8960266113281,284.95001220703125,299.9198303222656,295.4800109863281,298.26239013671875,297.18438720703125,284.8969421386719,1.0,0.6673614978790283,0.5314356088638306,0.5314356088638306,1.0,1.0,-3.360068798065185,1.3194286823272705,2.040640115737915,0.5582055449485779,0.8588755130767822,0.8588755130767822,0.0,248.1351776123047,225.0,72540.5625,0.0,3582.8173828125,1.0,278.1571655273437,282.9575500488281,298.49169921875,303.23358154296875,293.1499938964844,293.1499938964844,278.45001220703125,39297.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020552039146424,1.0,0.0,0.0,3.610776901245117,3.6108009815216064,8.699505542608676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.869140625,0.0,1514.37109375,1895.4371337890625,0.0,3422.734619140625,0.8993726968765259,1.0,0.0,3.0,1.0,0.0
17773920,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.723606288433075,0.3135839104652405,0.2882094979286194,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8519177436828613,0.5248333215713501,0.5020814538002014,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9821874499320984,0.7956027984619141,0.5571495890617371,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.803460955619812,0.4351788759231567,0.4177897274494171,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6455038189888,0.2226864546537399,1.0327813625335691,284.8960266113281,284.95001220703125,299.9198303222656,295.4800109863281,298.26239013671875,297.18438720703125,284.8969421386719,1.0,0.6673614978790283,0.5314356088638306,0.5314356088638306,1.0,1.0,-3.360068798065185,1.3194286823272705,2.040640115737915,0.5582055449485779,0.8588755130767822,0.8588755130767822,0.0,248.1351776123047,225.0,72540.5625,0.0,3582.8173828125,1.0,278.1571655273437,282.9575500488281,298.49169921875,303.23358154296875,293.1499938964844,293.1499938964844,278.45001220703125,39297.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020552039146424,1.0,0.0,0.0,3.610776901245117,3.6108009815216064,8.699505542608676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.869140625,0.0,1514.37109375,1895.4371337890625,0.0,3422.734619140625,0.8993726968765259,1.0,0.0,3.0,1.0,0.0
17773980,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7286888957023621,0.3126010000705719,0.2868029773235321,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.858415424823761,0.5231930613517761,0.4999721944332123,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9902663826942444,0.797843337059021,0.5582123398780823,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8100007176399231,0.4342183172702789,0.4163358807563782,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6501819491386414,0.2219135165214538,1.027039647102356,284.9823303222656,284.95001220703125,299.8460998535156,295.4504699707031,298.23101806640625,297.1840209960937,284.9813232421875,1.0,0.6607859134674072,0.5301322340965271,0.5301322340965271,1.0,1.0,-3.3484582901000977,1.312204360961914,2.036253929138184,0.5535261034965515,0.9315164685249328,0.9315164685249328,0.0,238.27012634277344,213.0,71518.5078125,0.0,3499.135986328125,1.0,278.4420166015625,283.0699157714844,298.4326477050781,303.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,34433.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953235149383545,1.0,0.0,0.0,3.6941637992858887,3.694187879562378,9.105956451094244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.462890625,0.0,1570.9945068359375,1895.4371337890625,0.0,3359.955078125,0.9140273332595824,1.0,0.0,3.0,1.0,0.0
17774040,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7286888957023621,0.3126010000705719,0.2868029773235321,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.858415424823761,0.5231930613517761,0.4999721944332123,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9902663826942444,0.797843337059021,0.5582123398780823,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8100007176399231,0.4342183172702789,0.4163358807563782,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6501819491386414,0.2219135165214538,1.027039647102356,284.9823303222656,284.95001220703125,299.8460998535156,295.4504699707031,298.23101806640625,297.1840209960937,284.9813232421875,1.0,0.6607859134674072,0.5301322340965271,0.5301322340965271,1.0,1.0,-3.3484582901000977,1.312204360961914,2.036253929138184,0.5535261034965515,0.9315164685249328,0.9315164685249328,0.0,238.27012634277344,213.0,71518.5078125,0.0,3499.135986328125,1.0,278.4420166015625,283.0699157714844,298.4326477050781,303.03131103515625,293.1499938964844,293.1499938964844,278.1499938964844,34433.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953235149383545,1.0,0.0,0.0,3.6941637992858887,3.694187879562378,9.105956451094244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.462890625,0.0,1570.9945068359375,1895.4371337890625,0.0,3359.955078125,0.9140273332595824,1.0,0.0,3.0,1.0,0.0
17774100,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.731544017791748,0.3117521107196808,0.2860561609268188,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8621296882629395,0.5219852924346924,0.4988734424114227,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9943856596946716,0.7982357144355774,0.5586229562759399,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8135661482810974,0.4334272742271423,0.4155892431735992,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.6529054045677185,0.2213781774044037,1.0242058038711548,284.8617858886719,284.95001220703125,299.80908203125,295.4354858398437,298.2121887207031,297.17877197265625,284.8619079589844,1.0,0.6572760343551636,0.529480516910553,0.529480516910553,1.0,1.0,-3.342433214187622,1.3084850311279297,2.0339481830596924,0.55124831199646,0.8414101004600525,0.8414101004600525,0.0,233.03114318847656,213.0,72010.6484375,0.0,3455.234130859375,1.0,278.197021484375,282.9394226074219,298.4595642089844,303.2145690917969,293.1499938964844,293.1499938964844,278.1499938964844,39228.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000791311264038,1.0,0.0,0.0,3.6289680004119873,3.628992319107056,8.787383194430731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11181.353515625,0.0,1533.910400390625,1895.4371337890625,0.0,3404.32177734375,0.9005477428436279,1.0,0.0,3.0,1.0,0.0
17774160,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7341517210006714,0.3108611106872558,0.2850469946861267,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8656412959098816,0.5207152962684631,0.497464120388031,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9980953931808472,0.7986208200454712,0.5586704611778259,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8168519139289856,0.432569682598114,0.4145763218402862,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6554564237594604,0.2207791805267334,1.0206459760665894,284.90264892578125,284.95001220703125,299.77197265625,295.4203491210937,298.19317626953125,297.173095703125,284.903076171875,1.0,0.653527021408081,0.5289206504821777,0.5289206504821777,1.0,1.0,-3.334071159362793,1.3039401769638062,2.0301308631896973,0.5486108660697937,0.8467483520507812,0.8467483520507812,0.0,227.90809631347656,201.0,71487.1171875,0.0,3406.79443359375,1.0,278.15789794921875,282.9796142578125,298.43017578125,303.1030578613281,293.1499938964844,293.1499938964844,278.45001220703125,39229.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005253314971924,1.0,0.0,0.0,3.543221235275269,3.5432448387146,8.377025437766861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.0439453125,0.0,1441.0390625,1895.4371337890625,0.0,3408.480712890625,0.8843652009963989,1.0,0.0,3.0,1.0,0.0
17774220,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7399510145187378,0.3098021447658539,0.2836193442344665,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8732300996780396,0.5189611911773682,0.4953011274337768,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9990000128746032,0.8018043041229248,0.5463457107543945,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8237480521202087,0.4315302968025207,0.4130976498126983,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.660983145236969,0.219947800040245,1.014798283576965,284.9751281738281,284.95001220703125,299.69744873046875,295.38970947265625,298.164794921875,297.17779541015625,284.9748840332031,1.0,0.6452863216400146,0.5278009176254272,0.5278009176254272,1.0,1.0,-3.3120341300964355,1.292585849761963,2.0194482803344727,0.5427033305168152,0.9091569781303406,0.9091569781303406,0.0,217.80728149414065,189.0,70334.109375,0.0,3293.533447265625,1.0,278.4415283203125,283.082275390625,298.3700866699219,302.89532470703125,293.1499938964844,293.1499938964844,278.1499938964844,34702.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935189247131348,1.0,0.0,0.0,3.622224092483521,3.622247457504273,8.754753366702062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.2705078125,0.0,1492.8511962890625,1895.4371337890625,0.0,3343.100341796875,0.8979853391647339,1.0,0.0,3.0,1.0,0.0
17774280,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7399510145187378,0.3098021447658539,0.2836193442344665,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8732300996780396,0.5189611911773682,0.4953011274337768,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9990000128746032,0.8018043041229248,0.5463457107543945,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8237480521202087,0.4315302968025207,0.4130976498126983,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.660983145236969,0.219947800040245,1.014798283576965,284.9751281738281,284.95001220703125,299.69744873046875,295.38970947265625,298.164794921875,297.17779541015625,284.9748840332031,1.0,0.6452863216400146,0.5278009176254272,0.5278009176254272,1.0,1.0,-3.3120341300964355,1.292585849761963,2.0194482803344727,0.5427033305168152,0.9091569781303406,0.9091569781303406,0.0,217.80728149414065,189.0,70334.109375,0.0,3293.533447265625,1.0,278.4415283203125,283.082275390625,298.3700866699219,302.89532470703125,293.1499938964844,293.1499938964844,278.1499938964844,34702.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935189247131348,1.0,0.0,0.0,3.622224092483521,3.622247457504273,8.754753366702062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.2705078125,0.0,1492.8511962890625,1895.4371337890625,0.0,3343.100341796875,0.8979853391647339,1.0,0.0,3.0,1.0,0.0
17774340,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7437921762466431,0.3082403540611267,0.2821686863899231,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8783836960792542,0.5167406797409058,0.4931912720203399,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.8058090209960938,0.5346444845199585,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8283911943435669,0.430020123720169,0.4116281867027282,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6647521257400513,0.2189179062843322,1.0095562934875488,284.8984375,284.95001220703125,299.6346130371094,295.3635559082031,298.1416320800781,297.1834716796875,284.8996887207031,1.0,0.637171745300293,0.5268603563308716,0.5268603563308716,1.0,1.0,-3.279733896255493,1.2773051261901855,2.002428770065308,0.5344374775886536,0.8286941647529602,0.8286941647529602,0.0,210.1985015869141,189.0,69935.9765625,0.0,3184.64892578125,1.0,278.1652526855469,283.001220703125,298.37432861328125,302.9649353027344,293.1499938964844,293.1499938964844,278.1499938964844,40198.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980711102485657,1.0,0.0,0.0,3.456700325012207,3.456723213195801,7.97290795162553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.544921875,0.0,1358.31005859375,1895.4371337890625,0.0,3385.597412109375,0.8664941191673279,1.0,0.0,3.0,1.0,0.0
17774400,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7446697354316711,0.3079861104488373,0.2818564474582672,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8795604705810547,0.5163580775260925,0.4927433729171753,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.8067744970321655,0.5320590138435364,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8294363021850586,0.4297616481781006,0.4113037586212158,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6656113862991333,0.2187360823154449,1.008419632911682,284.8993530273437,284.95001220703125,299.62261962890625,295.3585510253906,298.13800048828125,297.185791015625,284.89849853515625,1.0,0.6355764865875244,0.5266812443733215,0.5266812443733215,1.0,1.0,-3.2739531993865967,1.2745472192764282,1.999406099319458,0.5329712629318237,0.8239703178405762,0.8239703178405762,0.0,208.5980224609375,177.0,69815.1171875,0.0,3162.99658203125,1.0,278.1588439941406,283.0009460449219,298.3626403808594,302.9335021972656,293.1499938964844,293.1499938964844,278.45001220703125,39553.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976420760154724,1.0,0.0,0.0,3.4464974403381348,3.4465203285217285,7.925912086648168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.6103515625,0.0,1343.4327392578125,1895.4371337890625,0.0,3381.5947265625,0.8631623387336731,1.0,0.0,3.0,1.0,0.0
17774460,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.7516213059425354,0.3068912327289581,0.280410885810852,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8885459303855896,0.51451176404953,0.4905109703540802,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9990000128746032,0.8144669532775879,0.5141172409057617,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8373636603355408,0.4286201596260071,0.4097460508346557,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.6722785234451294,0.2179085314273834,1.0025715827941897,284.9658203125,284.95001220703125,299.5475158691406,295.3269348144531,298.12237548828125,297.21112060546875,284.9652404785156,1.0,0.6253378987312317,0.5259684920310974,0.5259684920310974,1.0,1.0,-3.2390501499176025,1.2585285902023315,1.980521559715271,0.5247512459754944,0.8773568272590637,0.8773568272590637,0.0,197.9057464599609,165.0,68445.8125,0.0,3028.043212890625,1.0,278.4406433105469,283.10205078125,298.3011169433594,302.7090759277344,293.1499938964844,293.1499938964844,278.75,35169.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893303871154785,1.0,0.0,0.0,3.508892059326172,3.5089144706726074,8.215486673179839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.212890625,0.0,1375.796875,1895.4371337890625,0.0,3303.94482421875,0.8729864358901978,1.0,0.0,3.0,1.0,0.0
17774520,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.7516213059425354,0.3068912327289581,0.280410885810852,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.8885459303855896,0.51451176404953,0.4905109703540802,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9990000128746032,0.8144669532775879,0.5141172409057617,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8373636603355408,0.4286201596260071,0.4097460508346557,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.6722785234451294,0.2179085314273834,1.0025715827941897,284.9658203125,284.95001220703125,299.5475158691406,295.3269348144531,298.12237548828125,297.21112060546875,284.9652404785156,1.0,0.6253378987312317,0.5259684920310974,0.5259684920310974,1.0,1.0,-3.2390501499176025,1.2585285902023315,1.980521559715271,0.5247512459754944,0.8773568272590637,0.8773568272590637,0.0,197.9057464599609,165.0,68445.8125,0.0,3028.043212890625,1.0,278.4406433105469,283.10205078125,298.3011169433594,302.7090759277344,293.1499938964844,293.1499938964844,278.75,35169.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893303871154785,1.0,0.0,0.0,3.508892059326172,3.5089144706726074,8.215486673179839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.212890625,0.0,1375.796875,1895.4371337890625,0.0,3303.94482421875,0.8729864358901978,1.0,0.0,3.0,1.0,0.0
17774580,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7600759267807007,0.305886447429657,0.2791517972946167,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8992226719856262,0.5127845406532288,0.4885109663009643,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.8236278295516968,0.4945149719715118,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8468506932258606,0.4276054203510284,0.4084071815013885,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6804167032241821,0.2172528058290481,0.9977030754089355,284.9955749511719,284.95001220703125,299.4722595214844,295.2948913574219,298.1109313964844,297.24322509765625,284.9917297363281,1.0,0.6147179007530212,0.5252557396888733,0.5252557396888733,1.0,1.0,-3.2040977478027344,1.2425050735473633,1.961592674255371,0.5165644884109497,0.9394145607948304,0.9394145607948304,0.0,186.7386474609375,168.0,67478.4453125,0.0,2893.033447265625,1.0,278.74188232421875,283.1636657714844,298.2764587402344,302.60711669921875,293.1499938964844,293.1499938964844,278.45001220703125,32799.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835022449493408,1.0,0.0,0.0,3.651090145111084,3.651113510131836,8.8948451093529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.625,0.0,1510.4293212890625,1895.4371337890625,0.0,3249.392578125,0.9027127027511596,1.0,0.0,3.0,1.0,0.0
17774640,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7600759267807007,0.305886447429657,0.2791517972946167,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8992226719856262,0.5127845406532288,0.4885109663009643,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.8236278295516968,0.4945149719715118,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8468506932258606,0.4276054203510284,0.4084071815013885,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6804167032241821,0.2172528058290481,0.9977030754089355,284.9955749511719,284.95001220703125,299.4722595214844,295.2948913574219,298.1109313964844,297.24322509765625,284.9917297363281,1.0,0.6147179007530212,0.5252557396888733,0.5252557396888733,1.0,1.0,-3.2040977478027344,1.2425050735473633,1.961592674255371,0.5165644884109497,0.9394145607948304,0.9394145607948304,0.0,186.7386474609375,168.0,67478.4453125,0.0,2893.033447265625,1.0,278.74188232421875,283.1636657714844,298.2764587402344,302.60711669921875,293.1499938964844,293.1499938964844,278.45001220703125,32799.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835022449493408,1.0,0.0,0.0,3.651090145111084,3.651113510131836,8.8948451093529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.625,0.0,1510.4293212890625,1895.4371337890625,0.0,3249.392578125,0.9027127027511596,1.0,0.0,3.0,1.0,0.0
17774700,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.7625433802604675,0.3049258887767792,0.2783958911895752,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9023705720901488,0.5114073753356934,0.4873575866222381,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9990000128746032,0.8275927305221558,0.4883557558059692,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.849738597869873,0.4266586005687713,0.4076229035854339,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.6828678250312805,0.2167139649391174,0.9952899217605592,284.8558044433594,284.95001220703125,299.4345397949219,295.2787170410156,298.1009521484375,297.2522277832031,284.8544006347656,1.0,0.6113058924674988,0.5248993635177612,0.5248993635177612,1.0,1.0,-3.1905407905578613,1.2361618280410769,1.9543788433074951,0.5131286382675171,0.8375086784362793,0.8375086784362793,0.0,183.19625854492188,168.0,67916.0390625,0.0,2845.6982421875,1.0,278.4979553222656,283.0185852050781,298.30792236328125,302.7942810058594,293.1499938964844,293.1499938964844,278.45001220703125,38482.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891146779060364,1.0,0.0,0.0,3.5921406745910645,3.5921645164489746,8.609936230641324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.61328125,0.0,1488.0240478515625,1895.4371337890625,0.0,3301.92724609375,0.8915508985519409,1.0,0.0,3.0,1.0,0.0
