time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7634980082511902,0.3039388060569763,0.2774078249931335,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.90373033285141,0.5099782347679138,0.4859131872653961,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9990000128746032,0.8310766220092773,0.4847883582115173,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8510452508926392,0.4256363809108734,0.4065783023834228,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6839097142219543,0.2160994857549667,0.992260217666626,284.8944396972656,284.95001220703125,299.3968200683594,295.262451171875,298.08905029296875,297.25762939453125,284.8951416015625,1.0,0.6086117625236511,0.524687647819519,0.524687647819519,1.0,1.0,-3.1784238815307617,1.230656385421753,1.9477674961090088,0.5102978944778442,0.8382216691970825,0.8382216691970825,0.0,180.987045288086,171.0,67331.9296875,0.0,2808.88525390625,1.0,278.4582214355469,283.0599365234375,298.2758178710937,302.6794128417969,293.1499938964844,293.1499938964844,278.75,39258.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898794651031494,1.0,0.0,0.0,3.4966516494750977,3.4966747760772705,8.158269793057116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.11328125,0.0,1392.517333984375,1895.4371337890625,0.0,3309.080078125,0.874061644077301,1.0,0.0,3.0,1.0,0.0
17774820,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.7645662426948547,0.3027563691139221,0.2761263251304626,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.905161201953888,0.5080199241638184,0.4838125109672546,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9990000128746032,0.8381921052932739,0.4805213809013366,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8525046706199646,0.4243683218955993,0.405140221118927,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.6849378943443298,0.215251550078392,0.9876843094825744,284.97467041015625,284.95001220703125,299.32135009765625,295.2296447753906,298.0694885253906,297.27496337890625,284.9739685058594,1.0,0.605137825012207,0.5242643356323242,0.5242643356323242,1.0,1.0,-3.161985397338867,1.2229747772216797,1.9390106201171875,0.5061931014060974,0.9028989672660828,0.9028989672660828,0.0,178.2798309326172,174.0,66346.7890625,0.0,2760.916259765625,1.0,278.7411499023437,283.1658020019531,298.2092590332031,302.47271728515625,293.1499938964844,293.1499938964844,278.45001220703125,34442.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824450373649597,1.0,0.0,0.0,3.5838069915771484,3.5838301181793213,8.570033855903603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.236328125,0.0,1449.3223876953125,1895.4371337890625,0.0,3239.490234375,0.8892221450805664,1.0,0.0,3.0,1.0,0.0
17774880,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.7645662426948547,0.3027563691139221,0.2761263251304626,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.905161201953888,0.5080199241638184,0.4838125109672546,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9990000128746032,0.8381921052932739,0.4805213809013366,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8525046706199646,0.4243683218955993,0.405140221118927,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.6849378943443298,0.215251550078392,0.9876843094825744,284.97467041015625,284.95001220703125,299.32135009765625,295.2296447753906,298.0694885253906,297.27496337890625,284.9739685058594,1.0,0.605137825012207,0.5242643356323242,0.5242643356323242,1.0,1.0,-3.161985397338867,1.2229747772216797,1.9390106201171875,0.5061931014060974,0.9028989672660828,0.9028989672660828,0.0,178.2798309326172,174.0,66346.7890625,0.0,2760.916259765625,1.0,278.7411499023437,283.1658020019531,298.2092590332031,302.47271728515625,293.1499938964844,293.1499938964844,278.45001220703125,34442.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824450373649597,1.0,0.0,0.0,3.5838069915771484,3.5838301181793213,8.570033855903603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.236328125,0.0,1449.3223876953125,1895.4371337890625,0.0,3239.490234375,0.8892221450805664,1.0,0.0,3.0,1.0,0.0
17774940,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7639188766479492,0.3014983236789703,0.2751957774162292,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9044665694236756,0.5062310695648193,0.4823612868785858,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.8414300680160522,0.4801246523857116,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8520669341087341,0.4231237769126892,0.4041641354560852,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6843931674957275,0.214456170797348,0.9846668243408204,284.8770751953125,284.95001220703125,299.2723083496094,295.20819091796875,298.0492248535156,297.2738342285156,284.8832092285156,1.0,0.6038569211959839,0.5239895582199097,0.5239895582199097,1.0,1.0,-3.153843879699707,1.21904718875885,1.9347968101501465,0.5041190385818481,0.8187072277069092,0.8187072277069092,0.0,177.75794982910156,174.0,66458.5625,0.0,2741.72705078125,1.0,278.47998046875,283.06494140625,298.2315368652344,302.6109924316406,293.1499938964844,293.1499938964844,278.45001220703125,40756.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879968523979187,1.0,0.0,0.0,3.4574954509735107,3.457518577575684,7.976577194312995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.9599609375,0.0,1363.070068359375,1895.4371337890625,0.0,3291.469482421875,0.8654009103775024,1.0,0.0,3.0,1.0,0.0
17775000,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7630646824836731,0.300861120223999,0.274577260017395,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9035075902938844,0.5053034424781799,0.4814376831054687,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,0.8430454134941101,0.4806641936302185,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8513142466545105,0.4224742949008941,0.4035140872001648,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6836210489273071,0.2140093892812729,0.9826530814170836,284.9079895019531,284.95001220703125,299.2458190917969,295.196533203125,298.0380859375,297.2728271484375,284.90826416015625,1.0,0.6033600568771362,0.5238410234451294,0.5238410234451294,1.0,1.0,-3.149434328079224,1.2169228792190552,1.932511329650879,0.5029755234718323,0.8269122242927551,0.8269122242927551,0.0,177.8297119140625,177.0,66310.0546875,0.0,2733.27587890625,1.0,278.4588928222656,283.0885009765625,298.2066955566406,302.53973388671875,293.1499938964844,293.1499938964844,278.75,39183.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878574371337891,1.0,0.0,0.0,3.4236385822296143,3.42366099357605,7.821122949280834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.533203125,0.0,1317.95654296875,1895.4371337890625,0.0,3290.1650390625,0.8581332564353943,1.0,0.0,3.0,1.0,0.0
17775060,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7608547806739807,0.299554169178009,0.2733420431613922,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.90088152885437,0.503254771232605,0.4794229865074157,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.8479166626930237,0.4827194511890411,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8492485284805298,0.4211664497852325,0.4021964967250824,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6814351677894592,0.2129958420991897,0.9780120849609376,284.9798583984375,284.95001220703125,299.1703491210937,295.16314697265625,298.00994873046875,297.2760925292969,284.9792175292969,1.0,0.6026783585548401,0.5231856107711792,0.5231856107711792,1.0,1.0,-3.1408283710479736,1.2121502161026,1.928678274154663,0.5000998377799988,0.8914744257926941,0.8914744257926941,0.0,178.44412231445312,180.0,65496.296875,0.0,2719.38818359375,1.0,278.7405700683594,283.1844177246094,298.1435852050781,302.3495178222656,293.1499938964844,293.1499938964844,279.04998779296875,34233.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806490302085876,1.0,0.0,0.0,3.522520065307617,3.522542715072632,8.279426992885419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.44921875,0.0,1383.1580810546875,1895.4371337890625,0.0,3222.662841796875,0.8753448128700256,1.0,0.0,3.0,1.0,0.0
17775120,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7608547806739807,0.299554169178009,0.2733420431613922,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.90088152885437,0.503254771232605,0.4794229865074157,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.8479166626930237,0.4827194511890411,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8492485284805298,0.4211664497852325,0.4021964967250824,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6814351677894592,0.2129958420991897,0.9780120849609376,284.9798583984375,284.95001220703125,299.1703491210937,295.16314697265625,298.00994873046875,297.2760925292969,284.9792175292969,1.0,0.6026783585548401,0.5231856107711792,0.5231856107711792,1.0,1.0,-3.1408283710479736,1.2121502161026,1.928678274154663,0.5000998377799988,0.8914744257926941,0.8914744257926941,0.0,178.44412231445312,180.0,65496.296875,0.0,2719.38818359375,1.0,278.7405700683594,283.1844177246094,298.1435852050781,302.3495178222656,293.1499938964844,293.1499938964844,279.04998779296875,34233.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806490302085876,1.0,0.0,0.0,3.522520065307617,3.522542715072632,8.279426992885419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.44921875,0.0,1383.1580810546875,1895.4371337890625,0.0,3222.662841796875,0.8753448128700256,1.0,0.0,3.0,1.0,0.0
17775180,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7581292390823364,0.2982627153396606,0.2722555100917816,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.897578239440918,0.5012729167938232,0.4776290655136108,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.8523088097572327,0.4860813021659851,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8466401100158691,0.4199748635292053,0.4011298716068268,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.6787598133087158,0.2120282649993896,0.9739776849746704,285.0233764648437,284.95001220703125,299.094970703125,295.1295166015625,297.9802551269531,297.276611328125,285.01953125,1.0,0.6027915477752686,0.5225301384925842,0.5225301384925842,1.0,1.0,-3.135272264480591,1.2086477279663086,1.9266245365142824,0.4978572130203247,0.9762468934059144,0.9762468934059144,0.0,179.81298828125,183.0,65005.80859375,0.0,2715.65673828125,1.0,279.04217529296875,283.250244140625,298.1190490722656,302.2787475585937,293.1499938964844,293.1499938964844,278.75,31762.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763457536697388,1.0,0.0,0.0,3.69673490524292,3.696758508682251,9.118636512539524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.615234375,0.0,1553.6771240234375,1895.4371337890625,0.0,3182.32568359375,0.9124041795730592,1.0,0.0,3.0,1.0,0.0
17775240,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7581292390823364,0.2982627153396606,0.2722555100917816,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.897578239440918,0.5012729167938232,0.4776290655136108,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.8523088097572327,0.4860813021659851,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8466401100158691,0.4199748635292053,0.4011298716068268,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.6787598133087158,0.2120282649993896,0.9739776849746704,285.0233764648437,284.95001220703125,299.094970703125,295.1295166015625,297.9802551269531,297.276611328125,285.01953125,1.0,0.6027915477752686,0.5225301384925842,0.5225301384925842,1.0,1.0,-3.135272264480591,1.2086477279663086,1.9266245365142824,0.4978572130203247,0.9762468934059144,0.9762468934059144,0.0,179.81298828125,183.0,65005.80859375,0.0,2715.65673828125,1.0,279.04217529296875,283.250244140625,298.1190490722656,302.2787475585937,293.1499938964844,293.1499938964844,278.75,31762.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763457536697388,1.0,0.0,0.0,3.69673490524292,3.696758508682251,9.118636512539524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10463.615234375,0.0,1553.6771240234375,1895.4371337890625,0.0,3182.32568359375,0.9124041795730592,1.0,0.0,3.0,1.0,0.0
17775300,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7561975717544556,0.2971188426017761,0.2715148329734802,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8952874541282654,0.4997268915176391,0.4765080511569977,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9990000128746032,0.8534690141677856,0.4885604381561279,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8447904586791992,0.4189090132713318,0.4004203677177429,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6769258379936218,0.2112742960453033,0.9715023636817932,284.8674011230469,284.95001220703125,299.05731201171875,295.11260986328125,297.9594421386719,297.26715087890625,284.8629150390625,1.0,0.60300612449646,0.5222024321556091,0.5222024321556091,1.0,1.0,-3.1321892738342285,1.206761360168457,1.925427913665772,0.4967258870601654,0.8712247610092163,0.8712247610092163,0.0,180.874267578125,183.0,65833.8359375,0.0,2715.197265625,1.0,278.7964782714844,283.08233642578125,298.1542663574219,302.4913635253906,293.1499938964844,293.1499938964844,278.75,36562.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834226131439209,1.0,0.0,0.0,3.677950620651245,3.6779749393463135,9.026202292261588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.9072265625,0.0,1568.7257080078125,1895.4371337890625,0.0,3248.64697265625,0.909574806690216,1.0,0.0,3.0,1.0,0.0
17775360,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7535730004310608,0.2958493530750274,0.2704384326934814,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8922309279441833,0.4980122745037079,0.4749759435653686,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9990000128746032,0.8542137145996094,0.4918633699417114,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8422656655311584,0.4176681935787201,0.3993433713912964,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6744410991668701,0.2103713005781173,0.9679527282714844,284.8878479003906,284.95001220703125,299.0197448730469,295.0956726074219,297.9368591308594,297.2547607421875,284.8896484375,1.0,0.6031992435455322,0.5218198299407959,0.5218198299407959,1.0,1.0,-3.1274633407592773,1.2040932178497314,1.923370242118836,0.4951573312282562,0.8588969707489014,0.8588969707489014,0.0,182.27005004882807,186.0,65345.61328125,0.0,2713.260498046875,1.0,278.75750732421875,283.1097106933594,298.122314453125,302.3923034667969,293.1499938964844,293.1499938964844,279.04998779296875,38751.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885610818862915,1.0,0.0,0.0,3.586688995361328,3.5867128372192383,8.583822364016669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.3349609375,0.0,1484.094482421875,1895.4371337890625,0.0,3269.1376953125,0.8933969140052795,1.0,0.0,3.0,1.0,0.0
17775420,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7493414878845215,0.2942168414592743,0.2688948214054107,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8870992660522461,0.4955910146236419,0.4725891351699829,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9990000128746032,0.8567672967910767,0.4976949393749237,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8380776643753052,0.416057676076889,0.39773690700531,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6701270341873169,0.208969384431839,0.961733102798462,284.9811096191406,284.95001220703125,298.9447021484375,295.0616760253906,297.90155029296875,297.2458190917969,284.9799194335937,1.0,0.6037611365318298,0.5210546851158142,0.5210546851158142,1.0,1.0,-3.120335578918457,1.199735403060913,1.920600175857544,0.4923811256885528,0.933748185634613,0.933748185634613,0.0,184.8061981201172,189.0,64437.46875,0.0,2712.643798828125,1.0,279.0419006347656,283.2242126464844,298.0466613769531,302.1846618652344,293.1499938964844,293.1499938964844,278.75,34033.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790988922119141,1.0,0.0,0.0,3.683106184005737,3.6831302642822266,9.051525466929888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.6064453125,0.0,1555.4661865234375,1895.4371337890625,0.0,3208.13525390625,0.9112038612365724,1.0,0.0,3.0,1.0,0.0
17775480,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7493414878845215,0.2942168414592743,0.2688948214054107,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8870992660522461,0.4955910146236419,0.4725891351699829,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9990000128746032,0.8567672967910767,0.4976949393749237,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8380776643753052,0.416057676076889,0.39773690700531,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6701270341873169,0.208969384431839,0.961733102798462,284.9811096191406,284.95001220703125,298.9447021484375,295.0616760253906,297.90155029296875,297.2458190917969,284.9799194335937,1.0,0.6037611365318298,0.5210546851158142,0.5210546851158142,1.0,1.0,-3.120335578918457,1.199735403060913,1.920600175857544,0.4923811256885528,0.933748185634613,0.933748185634613,0.0,184.8061981201172,189.0,64437.46875,0.0,2712.643798828125,1.0,279.0419006347656,283.2242126464844,298.0466613769531,302.1846618652344,293.1499938964844,293.1499938964844,278.75,34033.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790988922119141,1.0,0.0,0.0,3.683106184005737,3.6831302642822266,9.051525466929888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.6064453125,0.0,1555.4661865234375,1895.4371337890625,0.0,3208.13525390625,0.9112038612365724,1.0,0.0,3.0,1.0,0.0
17775540,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7450276613235474,0.2920485436916351,0.2672420442104339,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.881906270980835,0.492637574672699,0.4701469540596008,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.857672393321991,0.503704309463501,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8338522911071777,0.4139792323112488,0.3960867524147033,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6658167839050293,0.2073345333337783,0.9555264711380004,284.8930358886719,284.95001220703125,298.8759460449219,295.0302734375,297.8618469238281,297.2257385253906,284.8954467773437,1.0,0.6043696999549866,0.5203507542610168,0.5203507542610168,1.0,1.0,-3.1131954193115234,1.1954691410064695,1.9177262783050537,0.4898001253604889,0.8426483273506165,0.8426483273506165,0.0,187.46896362304688,189.0,64532.078125,0.0,2712.660400390625,1.0,278.7602233886719,283.1285095214844,298.0489501953125,302.2713317871094,293.1499938964844,293.1499938964844,278.75,39834.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857340216636658,1.0,0.0,0.0,3.529017686843872,3.529041051864624,8.309998520417139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.92578125,0.0,1430.425048828125,1895.4371337890625,0.0,3270.290771484375,0.8818894624710083,1.0,0.0,3.0,1.0,0.0
17775600,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7446240186691284,0.291875958442688,0.2670806348323822,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8814219236373901,0.4923960268497467,0.4699121117591858,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9990000128746032,0.8577562570571899,0.504264771938324,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8334554433822632,0.4138094782829284,0.3959224820137024,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6654118299484253,0.2071932107210159,0.9549164772033693,284.8972473144531,284.95001220703125,298.8699645996094,295.0275573730469,297.85858154296875,297.2242736816406,284.8984069824219,1.0,0.6044182777404785,0.5202895402908325,0.5202895402908325,1.0,1.0,-3.112461805343628,1.1950513124465942,1.917410373687744,0.4895469546318054,0.8425299525260925,0.8425299525260925,0.0,187.71597290039065,192.0,64500.28515625,0.0,2712.5205078125,1.0,278.7577209472656,283.1313781738281,298.0425109863281,302.2568359375,293.1499938964844,293.1499938964844,279.04998779296875,39484.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856325745582581,1.0,0.0,0.0,3.5238406658172607,3.5238640308380127,8.285634862659208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.6796875,0.0,1422.4578857421875,1895.4371337890625,0.0,3269.341064453125,0.880416750907898,1.0,0.0,3.0,1.0,0.0
17775660,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.740517258644104,0.290246307849884,0.265589565038681,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8763526678085327,0.4899832010269165,0.4675898849964142,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.8595472574234009,0.5103620290756226,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8293511271476746,0.4122390449047088,0.3944007158279419,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6611102819442749,0.2057276964187622,0.948492169380188,284.9841613769531,284.95001220703125,298.7955322265625,294.99334716796875,297.8236083984375,297.2152404785156,284.983154296875,1.0,0.6051436066627502,0.5196039080619812,0.5196039080619812,1.0,1.0,-3.1056506633758545,1.1909610033035278,1.9146896600723269,0.4869760572910309,0.9164685606956482,0.9164685606956482,0.0,190.4706268310547,195.0,63618.57421875,0.0,2713.669189453125,1.0,279.0413818359375,283.2403869628906,297.9729919433594,302.0566101074219,293.1499938964844,293.1499938964844,278.75,34140.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87806636095047,1.0,0.0,0.0,3.621634960174561,3.621658325195313,8.751906079851324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.76171875,0.0,1488.0357666015625,1895.4371337890625,0.0,3198.45703125,0.8975211381912231,1.0,0.0,3.0,1.0,0.0
17775720,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.740517258644104,0.290246307849884,0.265589565038681,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8763526678085327,0.4899832010269165,0.4675898849964142,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.8595472574234009,0.5103620290756226,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8293511271476746,0.4122390449047088,0.3944007158279419,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6611102819442749,0.2057276964187622,0.948492169380188,284.9841613769531,284.95001220703125,298.7955322265625,294.99334716796875,297.8236083984375,297.2152404785156,284.983154296875,1.0,0.6051436066627502,0.5196039080619812,0.5196039080619812,1.0,1.0,-3.1056506633758545,1.1909610033035278,1.9146896600723269,0.4869760572910309,0.9164685606956482,0.9164685606956482,0.0,190.4706268310547,195.0,63618.57421875,0.0,2713.669189453125,1.0,279.0413818359375,283.2403869628906,297.9729919433594,302.0566101074219,293.1499938964844,293.1499938964844,278.75,34140.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87806636095047,1.0,0.0,0.0,3.621634960174561,3.621658325195313,8.751906079851324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.76171875,0.0,1488.0357666015625,1895.4371337890625,0.0,3198.45703125,0.8975211381912231,1.0,0.0,3.0,1.0,0.0
17775780,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.73590087890625,0.2878753840923309,0.2637495100498199,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8707559704780579,0.4867479503154754,0.4648776948451996,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.8597216010093689,0.5171257257461548,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8247805237770081,0.4099800586700439,0.3925814628601074,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6564574837684631,0.203883871436119,0.9413812160491944,284.9049377441406,284.95001220703125,298.72149658203125,294.9590759277344,297.78094482421875,297.1934509277344,284.9049072265625,1.0,0.6058764457702637,0.5189182758331299,0.5189182758331299,1.0,1.0,-3.0975773334503174,1.1863330602645874,1.9112441539764404,0.4842432141304016,0.8331106305122375,0.8331106305122375,0.0,193.55360412597656,198.0,63685.40625,0.0,2714.039794921875,1.0,278.7587280273437,283.1505432128906,297.9720458984375,302.1324157714844,293.1499938964844,293.1499938964844,279.04998779296875,39177.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842900991439819,1.0,0.0,0.0,3.466260433197021,3.4662833213806152,8.017069603738491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.4208984375,0.0,1360.7716064453125,1895.4371337890625,0.0,3256.771484375,0.8673962354660034,1.0,0.0,3.0,1.0,0.0
17775840,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.73590087890625,0.2878753840923309,0.2637495100498199,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8707559704780579,0.4867479503154754,0.4648776948451996,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.8597216010093689,0.5171257257461548,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8247805237770081,0.4099800586700439,0.3925814628601074,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6564574837684631,0.203883871436119,0.9413812160491944,284.9049377441406,284.95001220703125,298.72149658203125,294.9590759277344,297.78094482421875,297.1934509277344,284.9049072265625,1.0,0.6058764457702637,0.5189182758331299,0.5189182758331299,1.0,1.0,-3.0975773334503174,1.1863330602645874,1.9112441539764404,0.4842432141304016,0.8331106305122375,0.8331106305122375,0.0,193.55360412597656,198.0,63685.40625,0.0,2714.039794921875,1.0,278.7587280273437,283.1505432128906,297.9720458984375,302.1324157714844,293.1499938964844,293.1499938964844,279.04998779296875,39177.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842900991439819,1.0,0.0,0.0,3.466260433197021,3.4662833213806152,8.017069603738491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.4208984375,0.0,1360.7716064453125,1895.4371337890625,0.0,3256.771484375,0.8673962354660034,1.0,0.0,3.0,1.0,0.0
17775900,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7336935997009277,0.2869935035705566,0.2628694176673889,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8680630922317505,0.4854531586170196,0.4635508060455322,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9990000128746032,0.8601744771003723,0.5204341411590576,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8225575685501099,0.4091179072856903,0.3916832506656647,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6541805863380432,0.2030752003192901,0.9377074241638184,285.0087585449219,284.95001220703125,298.68463134765625,294.94195556640625,297.7629089355469,297.1877136230469,285.009033203125,1.0,0.606220543384552,0.5185754895210266,0.5185754895210266,1.0,1.0,-3.09340238571167,1.1839665174484253,1.909435749053955,0.4828009009361267,0.904366374015808,0.904366374015808,0.0,195.0663146972656,198.0,62845.31640625,0.0,2713.798583984375,1.0,278.9971618652344,283.27105712890625,297.90869140625,301.9013671875,293.1499938964844,293.1499938964844,279.04998779296875,34360.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784166574478149,1.0,0.0,0.0,3.5113747119903564,3.511397123336792,8.227116836678761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.2373046875,0.0,1372.5394287109375,1895.4371337890625,0.0,3201.740234375,0.8749576210975647,1.0,0.0,3.0,1.0,0.0
17775960,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7318364381790161,0.2861495912075043,0.2621930539608001,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8657519221305847,0.4842121005058288,0.4624665081501007,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.8606230616569519,0.5233786702156067,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8206626772880554,0.4083194732666015,0.3910019099712372,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.652211606502533,0.2023147046566009,0.9345748424530028,284.9834289550781,284.95001220703125,298.6479187011719,294.9248352050781,297.7455139160156,297.18292236328125,284.9817199707031,1.0,0.6066152453422546,0.5182543396949768,0.5182543396949768,1.0,1.0,-3.090239763259888,1.1820602416992188,1.908179521560669,0.4816130995750427,0.9030009508132936,0.9030009508132936,0.0,196.4452514648437,201.0,62830.06640625,0.0,2714.84228515625,1.0,279.04150390625,283.2518615722656,297.9032897949219,301.93585205078125,293.1499938964844,293.1499938964844,278.75,33975.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766623735427856,1.0,0.0,0.0,3.5676159858703613,3.567638874053955,8.492772849422181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.83203125,0.0,1428.6240234375,1895.4371337890625,0.0,3185.294189453125,0.8850574493408203,1.0,0.0,3.0,1.0,0.0
17776020,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7272883653640747,0.2837103307247162,0.2602919638156891,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8603071570396423,0.4808782041072845,0.4596612155437469,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.8598296046257019,0.5301998257637024,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8160678744316101,0.4059702754020691,0.3891038298606872,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6476776599884033,0.2003761231899261,0.9270436763763428,284.9076538085937,284.95001220703125,298.5747985839844,294.890625,297.7027282714844,297.1601867675781,284.9074401855469,1.0,0.6073142886161804,0.5176119804382324,0.5176119804382324,1.0,1.0,-3.081450223922729,1.1772079467773438,1.9042422771453853,0.4788153171539306,0.8235514760017395,0.8235514760017395,0.0,199.61700439453125,204.0,62853.23046875,0.0,2714.23876953125,1.0,278.7592163085937,283.1663818359375,297.9034118652344,302.0105285644531,293.1499938964844,293.1499938964844,279.04998779296875,39090.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828942775726318,1.0,0.0,0.0,3.409224033355713,3.4092464447021484,7.755403430564911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.93359375,0.0,1303.0262451171875,1895.4371337890625,0.0,3243.6982421875,0.8547418713569641,1.0,0.0,3.0,1.0,0.0
17776080,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7272883653640747,0.2837103307247162,0.2602919638156891,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8603071570396423,0.4808782041072845,0.4596612155437469,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.8598296046257019,0.5301998257637024,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8160678744316101,0.4059702754020691,0.3891038298606872,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6476776599884033,0.2003761231899261,0.9270436763763428,284.9076538085937,284.95001220703125,298.5747985839844,294.890625,297.7027282714844,297.1601867675781,284.9074401855469,1.0,0.6073142886161804,0.5176119804382324,0.5176119804382324,1.0,1.0,-3.081450223922729,1.1772079467773438,1.9042422771453853,0.4788153171539306,0.8235514760017395,0.8235514760017395,0.0,199.61700439453125,204.0,62853.23046875,0.0,2714.23876953125,1.0,278.7592163085937,283.1663818359375,297.9034118652344,302.0105285644531,293.1499938964844,293.1499938964844,279.04998779296875,39090.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828942775726318,1.0,0.0,0.0,3.409224033355713,3.4092464447021484,7.755403430564911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.93359375,0.0,1303.0262451171875,1895.4371337890625,0.0,3243.6982421875,0.8547418713569641,1.0,0.0,3.0,1.0,0.0
17776140,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7232307195663452,0.2818833589553833,0.2586637437343597,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8554471731185913,0.4782047867774963,0.4571438729763031,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9990000128746032,0.8596258759498596,0.53648442029953,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8118463158607483,0.4041585326194763,0.3874090015888214,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6435421705245972,0.1986954063177108,0.9198014736175536,284.98046875,284.95001220703125,298.5022888183594,294.8564758300781,297.6664123535156,297.1473999023437,284.9796447753906,1.0,0.6079902648925781,0.5169696807861328,0.5169696807861328,1.0,1.0,-3.073274850845337,1.1726232767105105,1.900651693344116,0.4760647714138031,0.8890600800514221,0.8890600800514221,0.0,202.57339477539065,207.0,61999.27734375,0.0,2713.7041015625,1.0,279.0404357910156,283.2635498046875,297.8352355957031,301.81524658203125,293.1499938964844,293.1499938964844,279.3500061035156,34151.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752228617668152,1.0,0.0,0.0,3.508847236633301,3.5088696479797363,8.215277489398431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.28125,0.0,1368.4283447265625,1895.4371337890625,0.0,3171.796630859375,0.8721968531608582,1.0,0.0,3.0,1.0,0.0
17776200,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7232307195663452,0.2818833589553833,0.2586637437343597,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8554471731185913,0.4782047867774963,0.4571438729763031,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9990000128746032,0.8596258759498596,0.53648442029953,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8118463158607483,0.4041585326194763,0.3874090015888214,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6435421705245972,0.1986954063177108,0.9198014736175536,284.98046875,284.95001220703125,298.5022888183594,294.8564758300781,297.6664123535156,297.1473999023437,284.9796447753906,1.0,0.6079902648925781,0.5169696807861328,0.5169696807861328,1.0,1.0,-3.073274850845337,1.1726232767105105,1.900651693344116,0.4760647714138031,0.8890600800514221,0.8890600800514221,0.0,202.57339477539065,207.0,61999.27734375,0.0,2713.7041015625,1.0,279.0404357910156,283.2635498046875,297.8352355957031,301.81524658203125,293.1499938964844,293.1499938964844,279.3500061035156,34151.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752228617668152,1.0,0.0,0.0,3.508847236633301,3.5088696479797363,8.215277489398431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.28125,0.0,1368.4283447265625,1895.4371337890625,0.0,3171.796630859375,0.8721968531608582,1.0,0.0,3.0,1.0,0.0
17776260,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7194754481315613,0.2801430523395538,0.2572180926799774,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8510172367095947,0.4756493866443634,0.4548595547676086,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.8593077063560486,0.542412281036377,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8078944683074951,0.4024703502655029,0.3859333097934723,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.639796793460846,0.197115421295166,0.9132475852966307,285.0252990722656,284.95001220703125,298.43035888671875,294.82244873046875,297.63140869140625,297.1361999511719,285.0212707519531,1.0,0.6087517738342285,0.5163875818252563,0.5163875818252563,1.0,1.0,-3.0662636756896973,1.16862952709198,1.8976341485977173,0.4736726582050323,0.9753694534301758,0.9753694534301758,0.0,205.4278259277344,195.0,61445.203125,0.0,2714.90283203125,1.0,279.3420715332031,283.3307189941406,297.8091125488281,301.7392272949219,293.1499938964844,293.1499938964844,279.04998779296875,31637.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702235817909241,1.0,0.0,0.0,3.686807632446289,3.68683123588562,9.069727866517496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.6123046875,0.0,1541.535888671875,1895.4371337890625,0.0,3124.907958984375,0.910075843334198,1.0,0.0,3.0,1.0,0.0
17776320,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7194754481315613,0.2801430523395538,0.2572180926799774,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8510172367095947,0.4756493866443634,0.4548595547676086,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.8593077063560486,0.542412281036377,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8078944683074951,0.4024703502655029,0.3859333097934723,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.639796793460846,0.197115421295166,0.9132475852966307,285.0252990722656,284.95001220703125,298.43035888671875,294.82244873046875,297.63140869140625,297.1361999511719,285.0212707519531,1.0,0.6087517738342285,0.5163875818252563,0.5163875818252563,1.0,1.0,-3.0662636756896973,1.16862952709198,1.8976341485977173,0.4736726582050323,0.9753694534301758,0.9753694534301758,0.0,205.4278259277344,195.0,61445.203125,0.0,2714.90283203125,1.0,279.3420715332031,283.3307189941406,297.8091125488281,301.7392272949219,293.1499938964844,293.1499938964844,279.04998779296875,31637.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702235817909241,1.0,0.0,0.0,3.686807632446289,3.68683123588562,9.069727866517496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.6123046875,0.0,1541.535888671875,1895.4371337890625,0.0,3124.907958984375,0.910075843334198,1.0,0.0,3.0,1.0,0.0
17776380,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7181912064552307,0.2773120105266571,0.254889577627182,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8499637842178345,0.471836507320404,0.4515461921691894,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9990000128746032,0.8574817776679993,0.5405334830284119,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.807147741317749,0.3996663391590118,0.3835386037826538,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6384290456771851,0.1949118077754974,0.9039989113807678,284.8788452148437,284.95001220703125,298.3591003417969,294.7886047363281,297.58837890625,297.1119689941406,284.8805236816406,1.0,0.6044155359268188,0.5158054828643799,0.5158054828643799,1.0,1.0,-3.043250799179077,1.157877802848816,1.8853729963302608,0.4684024453163147,0.8483169674873352,0.8483169674873352,0.0,203.5263214111328,183.0,61527.6796875,0.0,2660.17333984375,1.0,279.0574035644531,283.1846618652344,297.8149719238281,301.8433837890625,293.1499938964844,293.1499938964844,279.3500061035156,39324.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797053694725037,1.0,0.0,0.0,3.5608270168304443,3.5608508586883545,8.460480671601545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.826171875,0.0,1460.4708251953125,1895.4371337890625,0.0,3213.8193359375,0.8880183696746826,1.0,0.0,3.0,1.0,0.0
17776440,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7181912064552307,0.2773120105266571,0.254889577627182,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8499637842178345,0.471836507320404,0.4515461921691894,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9990000128746032,0.8574817776679993,0.5405334830284119,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.807147741317749,0.3996663391590118,0.3835386037826538,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6384290456771851,0.1949118077754974,0.9039989113807678,284.8788452148437,284.95001220703125,298.3591003417969,294.7886047363281,297.58837890625,297.1119689941406,284.8805236816406,1.0,0.6044155359268188,0.5158054828643799,0.5158054828643799,1.0,1.0,-3.043250799179077,1.157877802848816,1.8853729963302608,0.4684024453163147,0.8483169674873352,0.8483169674873352,0.0,203.5263214111328,183.0,61527.6796875,0.0,2660.17333984375,1.0,279.0574035644531,283.1846618652344,297.8149719238281,301.8433837890625,293.1499938964844,293.1499938964844,279.3500061035156,39324.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797053694725037,1.0,0.0,0.0,3.5608270168304443,3.5608508586883545,8.460480671601545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.826171875,0.0,1460.4708251953125,1895.4371337890625,0.0,3213.8193359375,0.8880183696746826,1.0,0.0,3.0,1.0,0.0
17776500,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7185654044151306,0.2762461900711059,0.2536657452583313,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8506633639335632,0.4702839851379394,0.4497905075550079,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9990000128746032,0.8578707575798035,0.5370592474937439,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8079612851142883,0.3985417485237121,0.3822190165519714,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6385636329650879,0.1939266473054886,0.8987831473350525,284.9892883300781,284.95001220703125,298.3237609863281,294.771728515625,297.5728759765625,297.1093444824219,284.9900817871094,1.0,0.6010175347328186,0.5155144333839417,0.5155144333839417,1.0,1.0,-3.027636766433716,1.1507896184921265,1.8768471479415887,0.4648266732692718,0.916879653930664,0.916879653930664,0.0,201.071044921875,183.0,60457.27734375,0.0,2617.437255859375,1.0,279.29931640625,283.3138427734375,297.74188232421875,301.592041015625,293.1499938964844,293.1499938964844,279.3500061035156,34825.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736521601676941,1.0,0.0,0.0,3.5947837829589844,3.5948071479797363,8.622612313047284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.8974609375,0.0,1463.9459228515625,1895.4371337890625,0.0,3157.06689453125,0.8937630653381348,1.0,0.0,3.0,1.0,0.0
17776560,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.7199068665504456,0.2753033936023712,0.2527067363262176,296.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8524371981620789,0.4688706696033478,0.4483405649662018,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.9990000128746032,0.8589363098144531,0.5318895578384399,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.809811532497406,0.3975449800491333,0.3811569809913635,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.6394884586334229,0.1930384933948516,0.8941805958747864,284.9659118652344,284.95001220703125,298.2886047363281,294.75494384765625,297.5604553222656,297.1115417480469,284.9637756347656,1.0,0.5970832705497742,0.5153568983078003,0.5153568983078003,1.0,1.0,-3.011718511581421,1.1437931060791016,1.8679252862930296,0.4614185690879822,0.9110209345817566,0.9110209345817566,0.0,197.7338409423828,186.0,60208.1328125,0.0,2569.978515625,1.0,279.3422546386719,283.2986145019531,297.7305908203125,301.6054382324219,293.1499938964844,293.1499938964844,279.04998779296875,34573.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712605834007263,1.0,0.0,0.0,3.638421297073364,3.6384449005126953,8.83322456957103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.15234375,0.0,1509.6881103515625,1895.4371337890625,0.0,3134.635009765625,0.9012917280197144,1.0,0.0,3.0,1.0,0.0
