time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7193440198898315,0.2727954089641571,0.2505122423171997,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8521595597267151,0.4653401970863342,0.4450997412204742,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9990000128746032,0.8600183129310608,0.5285763144493103,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8097952008247375,0.3949273228645324,0.378759503364563,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.638649046421051,0.1909862756729126,0.8849584460258484,284.8939208984375,284.95001220703125,298.2188720703125,294.7215270996094,297.53057861328125,297.1071472167969,284.8941345214844,1.0,0.5928303003311157,0.5150418877601624,0.5150418877601624,1.0,1.0,-2.987222194671631,1.1329360008239746,1.8542863130569456,0.4559234082698822,0.821304976940155,0.821304976940155,0.0,195.0428161621093,189.0,59895.1796875,0.0,2510.2822265625,1.0,279.0588073730469,283.2234802246094,297.7269897460937,301.64794921875,293.1499938964844,293.1499938964844,279.3500061035156,40105.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760605454444885,1.0,0.0,0.0,3.437330484390259,3.4373533725738525,7.883805324127025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.1396484375,0.0,1338.112060546875,1895.4371337890625,0.0,3179.651611328125,0.8618925213813782,1.0,0.0,3.0,1.0,0.0
17776680,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7193440198898315,0.2727954089641571,0.2505122423171997,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8521595597267151,0.4653401970863342,0.4450997412204742,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9990000128746032,0.8600183129310608,0.5285763144493103,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8097952008247375,0.3949273228645324,0.378759503364563,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.638649046421051,0.1909862756729126,0.8849584460258484,284.8939208984375,284.95001220703125,298.2188720703125,294.7215270996094,297.53057861328125,297.1071472167969,284.8941345214844,1.0,0.5928303003311157,0.5150418877601624,0.5150418877601624,1.0,1.0,-2.987222194671631,1.1329360008239746,1.8542863130569456,0.4559234082698822,0.821304976940155,0.821304976940155,0.0,195.0428161621093,189.0,59895.1796875,0.0,2510.2822265625,1.0,279.0588073730469,283.2234802246094,297.7269897460937,301.64794921875,293.1499938964844,293.1499938964844,279.3500061035156,40105.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760605454444885,1.0,0.0,0.0,3.437330484390259,3.4373533725738525,7.883805324127025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.1396484375,0.0,1338.112060546875,1895.4371337890625,0.0,3179.651611328125,0.8618925213813782,1.0,0.0,3.0,1.0,0.0
17776740,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7178200483322144,0.270991563796997,0.2487622648477554,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8505552411079407,0.4625951945781708,0.4423592090606689,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9990000128746032,0.8614757657051086,0.5283942222595215,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8084807991981506,0.392976313829422,0.3767772018909454,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.6368734240531921,0.1892904341220855,0.8769336938858032,284.97686767578125,284.95001220703125,298.1499938964844,294.6884155273437,297.5053100585937,297.10943603515625,284.9761047363281,1.0,0.5903112292289734,0.5147268176078796,0.5147268176078796,1.0,1.0,-2.969568967819214,1.124954104423523,1.8446147441864007,0.4518261253833771,0.8883516788482666,0.8883516788482666,0.0,194.25624084472656,192.0,58852.546875,0.0,2473.623291015625,1.0,279.3406066894531,283.33160400390625,297.6573791503906,301.437744140625,293.1499938964844,293.1499938964844,279.6499938964844,34499.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662154674530029,1.0,0.0,0.0,3.5242297649383545,3.524252414703369,8.287465220746526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.9365234375,0.0,1386.849365234375,1895.4371337890625,0.0,3087.307861328125,0.8759315609931946,1.0,0.0,3.0,1.0,0.0
17776800,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7178200483322144,0.270991563796997,0.2487622648477554,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8505552411079407,0.4625951945781708,0.4423592090606689,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9990000128746032,0.8614757657051086,0.5283942222595215,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8084807991981506,0.392976313829422,0.3767772018909454,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.6368734240531921,0.1892904341220855,0.8769336938858032,284.97686767578125,284.95001220703125,298.1499938964844,294.6884155273437,297.5053100585937,297.10943603515625,284.9761047363281,1.0,0.5903112292289734,0.5147268176078796,0.5147268176078796,1.0,1.0,-2.969568967819214,1.124954104423523,1.8446147441864007,0.4518261253833771,0.8883516788482666,0.8883516788482666,0.0,194.25624084472656,192.0,58852.546875,0.0,2473.623291015625,1.0,279.3406066894531,283.33160400390625,297.6573791503906,301.437744140625,293.1499938964844,293.1499938964844,279.6499938964844,34499.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662154674530029,1.0,0.0,0.0,3.5242297649383545,3.524252414703369,8.287465220746526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.9365234375,0.0,1386.849365234375,1895.4371337890625,0.0,3087.307861328125,0.8759315609931946,1.0,0.0,3.0,1.0,0.0
17776860,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.715650737285614,0.2692789733409881,0.2472643852233886,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.848142147064209,0.4599885940551758,0.4399429261684418,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.8623279929161072,0.5301708579063416,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8063674569129944,0.3911769688129425,0.3751107454299927,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.6346051096916199,0.1877181828022003,0.8699985146522522,285.0289001464844,284.95001220703125,298.0812683105469,294.6547546386719,297.4787902832031,297.1091613769531,285.0252685546875,1.0,0.5890436172485352,0.5146426558494568,0.5146426558494568,1.0,1.0,-2.9566566944122314,1.119355082511902,1.8373016119003296,0.4491016268730163,0.979745864868164,0.979745864868164,0.0,194.6760406494141,195.0,58186.671875,0.0,2452.056884765625,1.0,279.641357421875,283.40594482421875,297.6348876953125,301.3572692871094,293.1499938964844,293.1499938964844,279.3500061035156,31723.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597175478935242,1.0,0.0,0.0,3.698671102523804,3.698694705963135,9.128190754381648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.9658203125,0.0,1555.568603515625,1895.4371337890625,0.0,3026.355712890625,0.9130274653434752,1.0,0.0,3.0,1.0,0.0
17776920,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.715650737285614,0.2692789733409881,0.2472643852233886,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.848142147064209,0.4599885940551758,0.4399429261684418,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.8623279929161072,0.5301708579063416,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8063674569129944,0.3911769688129425,0.3751107454299927,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.6346051096916199,0.1877181828022003,0.8699985146522522,285.0289001464844,284.95001220703125,298.0812683105469,294.6547546386719,297.4787902832031,297.1091613769531,285.0252685546875,1.0,0.5890436172485352,0.5146426558494568,0.5146426558494568,1.0,1.0,-2.9566566944122314,1.119355082511902,1.8373016119003296,0.4491016268730163,0.979745864868164,0.979745864868164,0.0,194.6760406494141,195.0,58186.671875,0.0,2452.056884765625,1.0,279.641357421875,283.40594482421875,297.6348876953125,301.3572692871094,293.1499938964844,293.1499938964844,279.3500061035156,31723.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597175478935242,1.0,0.0,0.0,3.698671102523804,3.698694705963135,9.128190754381648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.9658203125,0.0,1555.568603515625,1895.4371337890625,0.0,3026.355712890625,0.9130274653434752,1.0,0.0,3.0,1.0,0.0
17776980,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7115834951400757,0.2664778530597687,0.2450915426015854,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8438889384269714,0.4561369717121124,0.4367247223854065,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.8601774573326111,0.5346484780311584,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8023262023925781,0.3882811367511749,0.3727588057518005,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.630981981754303,0.1855402737855911,0.86148601770401,284.8804931640625,284.95001220703125,298.01202392578125,294.619873046875,297.43878173828125,297.0874938964844,284.8827514648437,1.0,0.5883879661560059,0.5145584940910339,0.5145584940910339,1.0,1.0,-2.9425036907196045,1.1132358312606812,1.829267978668213,0.4462176859378814,0.8535399436950684,0.8535399436950684,0.0,196.46942138671875,198.0,58466.734375,0.0,2435.2763671875,1.0,279.35723876953125,283.2562255859375,297.6475830078125,301.474853515625,293.1499938964844,293.1499938964844,279.6499938964844,39207.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869559645652771,1.0,0.0,0.0,3.581225633621216,3.581249475479126,8.557692012800544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.28125,0.0,1481.535400390625,1895.4371337890625,0.0,3118.6796875,0.8924496173858643,1.0,0.0,3.0,1.0,0.0
17777040,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7115834951400757,0.2664778530597687,0.2450915426015854,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8438889384269714,0.4561369717121124,0.4367247223854065,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.8601774573326111,0.5346484780311584,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8023262023925781,0.3882811367511749,0.3727588057518005,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.630981981754303,0.1855402737855911,0.86148601770401,284.8804931640625,284.95001220703125,298.01202392578125,294.619873046875,297.43878173828125,297.0874938964844,284.8827514648437,1.0,0.5883879661560059,0.5145584940910339,0.5145584940910339,1.0,1.0,-2.9425036907196045,1.1132358312606812,1.829267978668213,0.4462176859378814,0.8535399436950684,0.8535399436950684,0.0,196.46942138671875,198.0,58466.734375,0.0,2435.2763671875,1.0,279.35723876953125,283.2562255859375,297.6475830078125,301.474853515625,293.1499938964844,293.1499938964844,279.6499938964844,39207.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869559645652771,1.0,0.0,0.0,3.581225633621216,3.581249475479126,8.557692012800544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.28125,0.0,1481.535400390625,1895.4371337890625,0.0,3118.6796875,0.8924496173858643,1.0,0.0,3.0,1.0,0.0
17777100,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7092748880386353,0.2653857171535492,0.2439743429422378,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8415453433990479,0.4545297920703888,0.4350516498088836,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9990000128746032,0.8593584895133972,0.5372962355613708,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8000449538230896,0.3870880603790283,0.3715051710605621,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6289405226707458,0.1845320612192154,0.8568289875984192,284.99908447265625,284.95001220703125,297.9772644042969,294.6019897460937,297.421142578125,297.0804748535156,285.0010681152344,1.0,0.5881699323654175,0.5145163536071777,0.5145163536071777,1.0,1.0,-2.9352245330810547,1.1100974082946775,1.825127005577088,0.4446732401847839,0.9291478991508484,0.9291478991508484,0.0,197.57847595214844,198.0,57530.44921875,0.0,2427.62939453125,1.0,279.5998840332031,283.3912353515625,297.5729064941406,301.2323303222656,293.1499938964844,293.1499938964844,279.6499938964844,34553.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635582327842712,1.0,0.0,0.0,3.620720624923706,3.620744228363037,8.747487640903273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.4267578125,0.0,1490.1026611328125,1895.4371337890625,0.0,3062.38037109375,0.8994390368461609,1.0,0.0,3.0,1.0,0.0
17777160,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7073407769203186,0.2644159495830536,0.2431383430957794,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8395635485649109,0.4530644118785858,0.4337054789066314,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9990000128746032,0.858603835105896,0.5396530032157898,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7981300354003906,0.3860304057598114,0.3705367147922516,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.6271589994430542,0.1836023926734924,0.8528168797492981,284.9826354980469,284.95001220703125,297.9424133300781,294.5838623046875,297.4045715332031,297.0752868652344,284.9805908203125,1.0,0.5880839228630066,0.5144094824790955,0.5144094824790955,1.0,1.0,-2.929446220397949,1.1074844598770142,1.8219616413116453,0.4433350563049316,0.932651698589325,0.932651698589325,0.0,198.5995483398437,201.0,57469.46484375,0.0,2422.28076171875,1.0,279.6424865722656,283.3780517578125,297.56207275390625,301.2557678222656,293.1499938964844,293.1499938964844,279.3500061035156,33923.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614946007728577,1.0,0.0,0.0,3.678595304489136,3.678619384765625,9.029367333823756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.05859375,0.0,1549.557373046875,1895.4371337890625,0.0,3043.02294921875,0.9099572896957396,1.0,0.0,3.0,1.0,0.0
17777220,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7024725079536438,0.2617081999778747,0.2409981042146682,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8347713947296143,0.4492644071578979,0.4304636418819427,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.855079174041748,0.5454921126365662,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7934209108352661,0.3831631541252136,0.368143618106842,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6229525208473206,0.1813431531190872,0.8437732458114624,284.8907775878906,284.95001220703125,297.8725891113281,294.54693603515625,297.36346435546875,297.0522155761719,284.8927307128906,1.0,0.5880203247070312,0.5141956210136414,0.5141956210136414,1.0,1.0,-2.9162518978118896,1.1015455722808838,1.8147063255310056,0.4403888583183288,0.8334766030311584,0.8334766030311584,0.0,201.20172119140625,189.0,57457.90234375,0.0,2411.457763671875,1.0,279.3577880859375,283.28302001953125,297.5623779296875,301.32568359375,293.1499938964844,293.1499938964844,279.6499938964844,40125.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684912919998169,1.0,0.0,0.0,3.496739387512207,3.496762752532959,8.158679065672914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.44140625,0.0,1398.8201904296875,1895.4371337890625,0.0,3108.65771484375,0.8749994039535522,1.0,0.0,3.0,1.0,0.0
17777280,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7024725079536438,0.2617081999778747,0.2409981042146682,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8347713947296143,0.4492644071578979,0.4304636418819427,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.855079174041748,0.5454921126365662,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7934209108352661,0.3831631541252136,0.368143618106842,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6229525208473206,0.1813431531190872,0.8437732458114624,284.8907775878906,284.95001220703125,297.8725891113281,294.54693603515625,297.36346435546875,297.0522155761719,284.8927307128906,1.0,0.5880203247070312,0.5141956210136414,0.5141956210136414,1.0,1.0,-2.9162518978118896,1.1015455722808838,1.8147063255310056,0.4403888583183288,0.8334766030311584,0.8334766030311584,0.0,201.20172119140625,189.0,57457.90234375,0.0,2411.457763671875,1.0,279.3577880859375,283.28302001953125,297.5623779296875,301.32568359375,293.1499938964844,293.1499938964844,279.6499938964844,40125.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684912919998169,1.0,0.0,0.0,3.496739387512207,3.496762752532959,8.158679065672914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.44140625,0.0,1398.8201904296875,1895.4371337890625,0.0,3108.65771484375,0.8749994039535522,1.0,0.0,3.0,1.0,0.0
17777340,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.7018311023712158,0.2596756815910339,0.2389599978923797,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8344088792800903,0.4461900889873504,0.4273323714733124,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9990000128746032,0.8533334136009216,0.5422782301902771,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.7932946085929871,0.380914568901062,0.36580491065979,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.6218637824058533,0.1793653070926666,0.8341825008392334,284.9768371582031,284.95001220703125,297.8026733398437,294.5092468261719,297.3311462402344,297.0433654785156,284.97515869140625,1.0,0.5831265449523926,0.513981819152832,0.513981819152832,1.0,1.0,-2.89185118675232,1.090867280960083,1.8009837865829468,0.43532195687294,0.9031728506088256,0.9031728506088256,0.0,198.5672607421875,177.0,56322.19140625,0.0,2354.8583984375,1.0,279.64117431640625,283.3925476074219,297.4808959960937,301.10577392578125,293.1499938964844,293.1499938964844,279.3500061035156,34412.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859074592590332,1.0,0.0,0.0,3.589064121246338,3.5890872478485107,8.595195026828151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.3974609375,0.0,1454.7435302734375,1895.4371337890625,0.0,3020.325927734375,0.890291690826416,1.0,0.0,3.0,1.0,0.0
17777400,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.7018311023712158,0.2596756815910339,0.2389599978923797,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8344088792800903,0.4461900889873504,0.4273323714733124,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9990000128746032,0.8533334136009216,0.5422782301902771,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.7932946085929871,0.380914568901062,0.36580491065979,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.6218637824058533,0.1793653070926666,0.8341825008392334,284.9768371582031,284.95001220703125,297.8026733398437,294.5092468261719,297.3311462402344,297.0433654785156,284.97515869140625,1.0,0.5831265449523926,0.513981819152832,0.513981819152832,1.0,1.0,-2.89185118675232,1.090867280960083,1.8009837865829468,0.43532195687294,0.9031728506088256,0.9031728506088256,0.0,198.5672607421875,177.0,56322.19140625,0.0,2354.8583984375,1.0,279.64117431640625,283.3925476074219,297.4808959960937,301.10577392578125,293.1499938964844,293.1499938964844,279.3500061035156,34412.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859074592590332,1.0,0.0,0.0,3.589064121246338,3.5890872478485107,8.595195026828151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.3974609375,0.0,1454.7435302734375,1895.4371337890625,0.0,3020.325927734375,0.890291690826416,1.0,0.0,3.0,1.0,0.0
17777460,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7033562064170837,0.257021963596344,0.2365456372499466,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8364726305007935,0.4424010813236236,0.4237605333328247,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.8521100878715515,0.5335118770599365,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7956934571266174,0.3780336380004883,0.3630708456039428,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.622563898563385,0.1771183758974075,0.8236151933670044,284.8943786621094,284.95001220703125,297.7328186035156,294.4709777832031,297.2992553710937,297.0351867675781,284.894287109375,1.0,0.5753940939903259,0.5139232873916626,0.5139232873916626,1.0,1.0,-2.858141660690308,1.0765206813812256,1.781620979309082,0.4285995364189148,0.8104140162467957,0.8104140162467957,0.0,192.679428100586,180.0,55903.51953125,0.0,2267.052001953125,1.0,279.35919189453125,283.31036376953125,297.47784423828125,301.14910888671875,293.1499938964844,293.1499938964844,279.6499938964844,40375.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644500970840454,1.0,0.0,0.0,3.3821053504943848,3.3821277618408203,7.632513074895542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.22802734375,0.0,1285.380126953125,1895.4371337890625,0.0,3070.74658203125,0.8500391840934753,1.0,0.0,3.0,1.0,0.0
17777520,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7033562064170837,0.257021963596344,0.2365456372499466,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8364726305007935,0.4424010813236236,0.4237605333328247,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.8521100878715515,0.5335118770599365,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7956934571266174,0.3780336380004883,0.3630708456039428,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.622563898563385,0.1771183758974075,0.8236151933670044,284.8943786621094,284.95001220703125,297.7328186035156,294.4709777832031,297.2992553710937,297.0351867675781,284.894287109375,1.0,0.5753940939903259,0.5139232873916626,0.5139232873916626,1.0,1.0,-2.858141660690308,1.0765206813812256,1.781620979309082,0.4285995364189148,0.8104140162467957,0.8104140162467957,0.0,192.679428100586,180.0,55903.51953125,0.0,2267.052001953125,1.0,279.35919189453125,283.31036376953125,297.47784423828125,301.14910888671875,293.1499938964844,293.1499938964844,279.6499938964844,40375.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644500970840454,1.0,0.0,0.0,3.3821053504943848,3.3821277618408203,7.632513074895542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.22802734375,0.0,1285.380126953125,1895.4371337890625,0.0,3070.74658203125,0.8500391840934753,1.0,0.0,3.0,1.0,0.0
17777580,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.703197717666626,0.2550638318061828,0.2345688343048095,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8365816473960876,0.4393730461597442,0.4206626415252685,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9990000128746032,0.8528432250022888,0.5293911099433899,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7960359454154968,0.3757743835449219,0.3607185184955597,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.6218491196632385,0.1752272546291351,0.8142977952957153,284.9737854003906,284.95001220703125,297.6631774902344,294.4322509765625,297.2758483886719,297.04022216796875,284.9726867675781,1.0,0.5708374381065369,0.5138648152351379,0.5138648152351379,1.0,1.0,-2.8330469131469727,1.0658470392227173,1.767199993133545,0.4233017861843109,0.8732907772064209,0.8732907772064209,0.0,189.5858459472656,183.0,54737.48046875,0.0,2209.1015625,1.0,279.6401062011719,283.41607666015625,297.3961181640625,300.9200744628906,293.1499938964844,293.1499938964844,279.95001220703125,34632.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534484505653381,1.0,0.0,0.0,3.4646480083465576,3.464670181274414,8.009613452486519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.5732421875,0.0,1326.8544921875,1895.4371337890625,0.0,2967.579833984375,0.8627122640609741,1.0,0.0,3.0,1.0,0.0
17777640,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.703197717666626,0.2550638318061828,0.2345688343048095,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8365816473960876,0.4393730461597442,0.4206626415252685,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9990000128746032,0.8528432250022888,0.5293911099433899,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7960359454154968,0.3757743835449219,0.3607185184955597,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.6218491196632385,0.1752272546291351,0.8142977952957153,284.9737854003906,284.95001220703125,297.6631774902344,294.4322509765625,297.2758483886719,297.04022216796875,284.9726867675781,1.0,0.5708374381065369,0.5138648152351379,0.5138648152351379,1.0,1.0,-2.8330469131469727,1.0658470392227173,1.767199993133545,0.4233017861843109,0.8732907772064209,0.8732907772064209,0.0,189.5858459472656,183.0,54737.48046875,0.0,2209.1015625,1.0,279.6401062011719,283.41607666015625,297.3961181640625,300.9200744628906,293.1499938964844,293.1499938964844,279.95001220703125,34632.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534484505653381,1.0,0.0,0.0,3.4646480083465576,3.464670181274414,8.009613452486519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.5732421875,0.0,1326.8544921875,1895.4371337890625,0.0,2967.579833984375,0.8627122640609741,1.0,0.0,3.0,1.0,0.0
17777700,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.7025535702705383,0.2541545927524566,0.2336917668581009,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.836003303527832,0.4379514753818512,0.419250875711441,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9990000128746032,0.8530129790306091,0.5287817716598511,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.795547366142273,0.3747162818908691,0.3596594631671905,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.621065616607666,0.1743484288454055,0.8101441860198975,285.06072998046875,284.95001220703125,297.62847900390625,294.4127502441406,297.2638854980469,297.0422058105469,285.0615539550781,1.0,0.5693057179450989,0.5138355493545532,0.5138355493545532,1.0,1.0,-2.823295831680298,1.0616825819015503,1.761613130569458,0.4212678074836731,0.952793538570404,0.952793538570404,0.0,188.9061279296875,183.0,53928.56640625,0.0,2189.3330078125,1.0,279.8946228027344,283.5229187011719,297.3577575683594,300.7608642578125,293.1499938964844,293.1499938964844,279.95001220703125,31695.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469231128692627,1.0,0.0,0.0,3.547773122787476,3.547795295715332,8.398562840739032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.900390625,0.0,1391.0791015625,1895.4371337890625,0.0,2906.460693359375,0.880562424659729,1.0,0.0,3.0,1.0,0.0
17777760,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7017135620117188,0.2532263696193695,0.2329046577215194,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8351896405220032,0.4365146160125732,0.4179509580135345,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.8528689742088318,0.5287869572639465,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7948107123374939,0.3736426532268524,0.3586936593055725,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.6201240420341492,0.1734798103570938,0.8063162565231323,285.0249328613281,284.95001220703125,297.5939025878906,294.39324951171875,297.2511901855469,297.0428771972656,285.0206298828125,1.0,0.5681706070899963,0.513978123664856,0.513978123664856,1.0,1.0,-2.815030336380005,1.0584156513214111,1.7566148042678833,0.419809877872467,0.9609768986701964,0.9609768986701964,0.0,188.60174560546875,186.0,53987.63671875,0.0,2173.969482421875,1.0,279.94140625,283.4888610839844,297.3666076660156,300.82598876953125,293.1499938964844,293.1499938964844,279.6499938964844,31609.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455403447151184,1.0,0.0,0.0,3.642563581466675,3.642586708068848,8.853348845150322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.208984375,0.0,1492.1243896484375,1895.4371337890625,0.0,2893.519775390625,0.9001532793045044,1.0,0.0,3.0,1.0,0.0
17777820,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6979719996452332,0.250373512506485,0.2306406646966934,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8316693305969238,0.4324944019317627,0.4145234823226928,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.8496306538581848,0.5316060781478882,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7913357019424438,0.3704685270786285,0.3560320436954498,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.6167477369308472,0.1712002754211425,0.7970939874649048,284.8821105957031,284.95001220703125,297.5251159667969,294.3541259765625,297.21466064453125,297.0260925292969,284.8846740722656,1.0,0.5665786862373352,0.5142632126808167,0.5142632126808167,1.0,1.0,-2.7972989082336426,1.0513969659805298,1.7459019422531128,0.4167531132698059,0.8371955156326294,0.8371955156326294,0.0,189.4149169921875,189.0,54147.9921875,0.0,2148.250244140625,1.0,279.6577453613281,283.3485412597656,297.3810729980469,300.9356994628906,293.1499938964844,293.1499938964844,279.95001220703125,39611.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554771542549133,1.0,0.0,0.0,3.5035204887390137,3.5035438537597656,8.190353355530533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.69580078125,0.0,1402.1661376953125,1895.4371337890625,0.0,2986.594970703125,0.875694751739502,1.0,0.0,3.0,1.0,0.0
17777880,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6979719996452332,0.250373512506485,0.2306406646966934,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8316693305969238,0.4324944019317627,0.4145234823226928,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.8496306538581848,0.5316060781478882,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7913357019424438,0.3704685270786285,0.3560320436954498,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.6167477369308472,0.1712002754211425,0.7970939874649048,284.8821105957031,284.95001220703125,297.5251159667969,294.3541259765625,297.21466064453125,297.0260925292969,284.8846740722656,1.0,0.5665786862373352,0.5142632126808167,0.5142632126808167,1.0,1.0,-2.7972989082336426,1.0513969659805298,1.7459019422531128,0.4167531132698059,0.8371955156326294,0.8371955156326294,0.0,189.4149169921875,189.0,54147.9921875,0.0,2148.250244140625,1.0,279.6577453613281,283.3485412597656,297.3810729980469,300.9356994628906,293.1499938964844,293.1499938964844,279.95001220703125,39611.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554771542549133,1.0,0.0,0.0,3.5035204887390137,3.5035438537597656,8.190353355530533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.69580078125,0.0,1402.1661376953125,1895.4371337890625,0.0,2986.594970703125,0.875694751739502,1.0,0.0,3.0,1.0,0.0
17777940,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6939394474029541,0.2482158541679382,0.2285961210727691,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8277503252029419,0.4292077720165252,0.4113002419471741,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9990000128746032,0.8466861844062805,0.5355515480041504,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7874110341072083,0.3679070472717285,0.353512704372406,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.6128178834915161,0.1691558361053466,0.7878825068473816,284.9811706542969,284.95001220703125,297.4569702148437,294.3150634765625,297.1828918457031,297.016357421875,284.97967529296875,1.0,0.5656527280807495,0.5145483016967773,0.5145483016967773,1.0,1.0,-2.7816061973571777,1.0452444553375244,1.736361742019653,0.4140045344829559,0.9143170714378356,0.9143170714378356,0.0,190.8999938964844,177.0,53184.0,0.0,2129.3349609375,1.0,279.9412536621094,283.4665832519531,297.2899169921875,300.71435546875,293.1499938964844,293.1499938964844,279.6499938964844,33941.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465061187744141,1.0,0.0,0.0,3.606444835662842,3.6064682006835938,8.678644576320949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.9228515625,0.0,1470.0308837890625,1895.4371337890625,0.0,2902.5576171875,0.8938767910003662,1.0,0.0,3.0,1.0,0.0
17778000,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6939394474029541,0.2482158541679382,0.2285961210727691,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8277503252029419,0.4292077720165252,0.4113002419471741,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9990000128746032,0.8466861844062805,0.5355515480041504,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7874110341072083,0.3679070472717285,0.353512704372406,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.6128178834915161,0.1691558361053466,0.7878825068473816,284.9811706542969,284.95001220703125,297.4569702148437,294.3150634765625,297.1828918457031,297.016357421875,284.97967529296875,1.0,0.5656527280807495,0.5145483016967773,0.5145483016967773,1.0,1.0,-2.7816061973571777,1.0452444553375244,1.736361742019653,0.4140045344829559,0.9143170714378356,0.9143170714378356,0.0,190.8999938964844,177.0,53184.0,0.0,2129.3349609375,1.0,279.9412536621094,283.4665832519531,297.2899169921875,300.71435546875,293.1499938964844,293.1499938964844,279.6499938964844,33941.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465061187744141,1.0,0.0,0.0,3.606444835662842,3.6064682006835938,8.678644576320949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.9228515625,0.0,1470.0308837890625,1895.4371337890625,0.0,2902.5576171875,0.8938767910003662,1.0,0.0,3.0,1.0,0.0
17778060,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6930371522903442,0.2454380244016647,0.2261911481618881,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8272427916526794,0.4252057075500488,0.4076573848724365,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9990000128746032,0.8425558805465698,0.5318575501441956,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7870628237724304,0.3647312819957733,0.3506215214729309,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6114506721496582,0.1668043583631515,0.7774313688278198,284.8888244628906,284.95001220703125,297.3896179199219,294.2762145996094,297.1487731933594,297.0025634765625,284.8900756835937,1.0,0.5601348280906677,0.5146822929382324,0.5146822929382324,1.0,1.0,-2.7538836002349854,1.0337159633636477,1.7201677560806274,0.4088536500930786,0.8141362071037292,0.8141362071037292,0.0,187.9709625244141,165.0,52960.0234375,0.0,2070.2109375,1.0,279.6586303710937,283.3754272460937,297.2898864746094,300.7735595703125,293.1499938964844,293.1499938964844,279.95001220703125,40582.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533836603164673,1.0,0.0,0.0,3.404572010040283,3.4045944213867188,7.734252562840993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.77294921875,0.0,1308.854248046875,1895.4371337890625,0.0,2966.97265625,0.8550739884376526,1.0,0.0,3.0,1.0,0.0
17778120,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6930371522903442,0.2454380244016647,0.2261911481618881,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8272427916526794,0.4252057075500488,0.4076573848724365,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9990000128746032,0.8425558805465698,0.5318575501441956,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7870628237724304,0.3647312819957733,0.3506215214729309,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6114506721496582,0.1668043583631515,0.7774313688278198,284.8888244628906,284.95001220703125,297.3896179199219,294.2762145996094,297.1487731933594,297.0025634765625,284.8900756835937,1.0,0.5601348280906677,0.5146822929382324,0.5146822929382324,1.0,1.0,-2.7538836002349854,1.0337159633636477,1.7201677560806274,0.4088536500930786,0.8141362071037292,0.8141362071037292,0.0,187.9709625244141,165.0,52960.0234375,0.0,2070.2109375,1.0,279.6586303710937,283.3754272460937,297.2898864746094,300.7735595703125,293.1499938964844,293.1499938964844,279.95001220703125,40582.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533836603164673,1.0,0.0,0.0,3.404572010040283,3.4045944213867188,7.734252562840993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.77294921875,0.0,1308.854248046875,1895.4371337890625,0.0,2966.97265625,0.8550739884376526,1.0,0.0,3.0,1.0,0.0
17778180,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.6952243447303772,0.2433425784111023,0.2239628434181213,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.8298783302307129,0.4219386279582977,0.4042017161846161,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.9990000128746032,0.841562032699585,0.5219760537147522,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.7899901270866394,0.3621703684329986,0.3478529453277588,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6125338077545166,0.164758950471878,0.7668782472610474,284.9699401855469,284.95001220703125,297.3231811523437,294.2377624511719,297.1234436035156,297.0022888183594,284.9673156738281,1.0,0.551907479763031,0.5148162245750427,0.5148162245750427,1.0,1.0,-2.7191708087921143,1.019230604171753,1.699940204620361,0.4020895361900329,0.876672625541687,0.876672625541687,0.0,181.62164306640625,168.0,51700.07421875,0.0,1985.181396484375,1.0,279.9409484863281,283.4809265136719,297.2002258300781,300.5380249023437,293.1499938964844,293.1499938964844,280.25,34567.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842072606086731,1.0,0.0,0.0,3.491844654083252,3.4918668270111084,8.135853590829356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.634765625,0.0,1353.9775390625,1895.4371337890625,0.0,2861.085693359375,0.868334949016571,1.0,0.0,3.0,1.0,0.0
17778240,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.6952243447303772,0.2433425784111023,0.2239628434181213,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.8298783302307129,0.4219386279582977,0.4042017161846161,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.9990000128746032,0.841562032699585,0.5219760537147522,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.7899901270866394,0.3621703684329986,0.3478529453277588,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6125338077545166,0.164758950471878,0.7668782472610474,284.9699401855469,284.95001220703125,297.3231811523437,294.2377624511719,297.1234436035156,297.0022888183594,284.9673156738281,1.0,0.551907479763031,0.5148162245750427,0.5148162245750427,1.0,1.0,-2.7191708087921143,1.019230604171753,1.699940204620361,0.4020895361900329,0.876672625541687,0.876672625541687,0.0,181.62164306640625,168.0,51700.07421875,0.0,1985.181396484375,1.0,279.9409484863281,283.4809265136719,297.2002258300781,300.5380249023437,293.1499938964844,293.1499938964844,280.25,34567.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842072606086731,1.0,0.0,0.0,3.491844654083252,3.4918668270111084,8.135853590829356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.634765625,0.0,1353.9775390625,1895.4371337890625,0.0,2861.085693359375,0.868334949016571,1.0,0.0,3.0,1.0,0.0
17778300,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6956354975700378,0.2423919290304184,0.2229962199926376,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8304281830787659,0.4204235374927521,0.4026459753513336,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9990000128746032,0.8417984247207642,0.5188599228858948,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.790651261806488,0.3609886467456817,0.3466203808784485,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.612500786781311,0.1638179272413253,0.7621811628341675,285.0589294433594,284.95001220703125,297.29034423828125,294.2187194824219,297.1127014160156,297.0049133300781,285.060546875,1.0,0.5491979718208313,0.5148831605911255,0.5148831605911255,1.0,1.0,-2.7052578926086426,1.0134598016738892,1.6917980909347534,0.3992617726325989,0.955808162689209,0.955808162689209,0.0,179.53033447265625,168.0,50770.55859375,0.0,1953.7305908203125,1.0,280.1953430175781,283.59344482421875,297.1583557128906,300.3685913085937,293.1499938964844,293.1499938964844,280.25,31897.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348288536071777,1.0,0.0,0.0,3.565159559249878,3.565181970596313,8.48108129503089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.68505859375,0.0,1410.82861328125,1895.4371337890625,0.0,2793.441650390625,0.8846878409385681,1.0,0.0,3.0,1.0,0.0
17778360,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.6955738663673401,0.2414542734622955,0.2221522182226181,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8304405808448792,0.4189333319664001,0.4012413024902344,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9990000128746032,0.8419082760810852,0.5170249342918396,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7907494306564331,0.3598275780677795,0.3455196022987366,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.6120696067810059,0.1629069298505783,0.757943868637085,285.0259704589844,284.95001220703125,297.2578125,294.1998291015625,297.10223388671875,297.0077514648437,285.0214538574219,1.0,0.5470736622810364,0.5151580572128296,0.5151580572128296,1.0,1.0,-2.69393277168274,1.0090895891189575,1.6848430633544922,0.3973511755466461,0.9660009741783142,0.9660009741783142,0.0,178.1952362060547,171.0,50757.19140625,0.0,1930.0166015625,1.0,280.24151611328125,283.5608215332031,297.1666259765625,300.4263000488281,293.1499938964844,293.1499938964844,279.95001220703125,31668.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326980471611023,1.0,0.0,0.0,3.660321950912476,3.660345315933228,8.939883286984696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.6181640625,0.0,1512.184326171875,1895.4371337890625,0.0,2773.57568359375,0.9042189717292786,1.0,0.0,3.0,1.0,0.0
17778420,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6929601430892944,0.2385963350534439,0.2198316007852554,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8281236290931702,0.4148328304290771,0.3976798951625824,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.839107871055603,0.5170652866363525,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7884818911552429,0.3565192818641662,0.3426658809185028,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6092707514762878,0.1605856716632843,0.7482125759124756,284.87518310546875,284.95001220703125,297.19366455078125,294.1626281738281,297.07275390625,296.999267578125,284.8783874511719,1.0,0.5440322160720825,0.5157078504562378,0.5157078504562378,1.0,1.0,-2.671790838241577,1.0005866289138794,1.6712040901184082,0.3937382996082306,0.8349705934524536,0.8349705934524536,0.0,177.43521118164062,174.0,50866.80859375,0.0,1892.5672607421875,1.0,279.95758056640625,283.4158935546875,297.1873779296875,300.53564453125,293.1499938964844,293.1499938964844,280.25,40044.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842326819896698,1.0,0.0,0.0,3.5114479064941406,3.5114712715148926,8.227459034060303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.03564453125,0.0,1413.5277099609375,1895.4371337890625,0.0,2863.462158203125,0.8777202367782593,1.0,0.0,3.0,1.0,0.0
