time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6929601430892944,0.2385963350534439,0.2198316007852554,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8281236290931702,0.4148328304290771,0.3976798951625824,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.839107871055603,0.5170652866363525,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7884818911552429,0.3565192818641662,0.3426658809185028,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6092707514762878,0.1605856716632843,0.7482125759124756,284.87518310546875,284.95001220703125,297.19366455078125,294.1626281738281,297.07275390625,296.999267578125,284.8783874511719,1.0,0.5440322160720825,0.5157078504562378,0.5157078504562378,1.0,1.0,-2.671790838241577,1.0005866289138794,1.6712040901184082,0.3937382996082306,0.8349705934524536,0.8349705934524536,0.0,177.43521118164062,174.0,50866.80859375,0.0,1892.5672607421875,1.0,279.95758056640625,283.4158935546875,297.1873779296875,300.53564453125,293.1499938964844,293.1499938964844,280.25,40044.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842326819896698,1.0,0.0,0.0,3.5114479064941406,3.5114712715148926,8.227459034060303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.03564453125,0.0,1413.5277099609375,1895.4371337890625,0.0,2863.462158203125,0.8777202367782593,1.0,0.0,3.0,1.0,0.0
17778540,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6895712018013,0.2364220023155212,0.2177286148071289,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8248860836029053,0.4114620387554168,0.3943296074867248,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9990000128746032,0.8363217711448669,0.5192147493362427,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7852510213851929,0.3538437485694885,0.3399914503097534,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6055728197097778,0.1585179567337036,0.7386825084686279,284.9828796386719,284.95001220703125,297.1308898925781,294.12628173828125,297.0468444824219,296.9955444335937,284.9812316894531,1.0,0.5421622395515442,0.5162575840950012,0.5162575840950012,1.0,1.0,-2.653148889541626,0.993565022945404,1.6595839262008667,0.3907374441623688,0.9166755080223083,0.9166755080223083,0.0,177.87033081054688,177.0,49876.6015625,0.0,1866.2977294921875,1.0,280.2413024902344,283.5406188964844,297.09552001953125,300.3127746582031,293.1499938964844,293.1499938964844,279.95001220703125,33917.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320713043212891,1.0,0.0,0.0,3.6139907836914062,3.614013910293579,8.714999353287567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.6826171875,0.0,1478.043212890625,1895.4371337890625,0.0,2767.73583984375,0.8955588340759277,1.0,0.0,3.0,1.0,0.0
17778600,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6895712018013,0.2364220023155212,0.2177286148071289,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8248860836029053,0.4114620387554168,0.3943296074867248,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9990000128746032,0.8363217711448669,0.5192147493362427,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7852510213851929,0.3538437485694885,0.3399914503097534,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6055728197097778,0.1585179567337036,0.7386825084686279,284.9828796386719,284.95001220703125,297.1308898925781,294.12628173828125,297.0468444824219,296.9955444335937,284.9812316894531,1.0,0.5421622395515442,0.5162575840950012,0.5162575840950012,1.0,1.0,-2.653148889541626,0.993565022945404,1.6595839262008667,0.3907374441623688,0.9166755080223083,0.9166755080223083,0.0,177.87033081054688,177.0,49876.6015625,0.0,1866.2977294921875,1.0,280.2413024902344,283.5406188964844,297.09552001953125,300.3127746582031,293.1499938964844,293.1499938964844,279.95001220703125,33917.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320713043212891,1.0,0.0,0.0,3.6139907836914062,3.614013910293579,8.714999353287567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.6826171875,0.0,1478.043212890625,1895.4371337890625,0.0,2767.73583984375,0.8955588340759277,1.0,0.0,3.0,1.0,0.0
17778660,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6851637363433838,0.2336554676294326,0.2154866456985473,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8206154704093933,0.4074058830738067,0.3907954692840576,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9990000128746032,0.8310180306434631,0.5231984853744507,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7809857726097107,0.350594699382782,0.3371837735176086,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.6009860634803772,0.1561867296695709,0.729039192199707,284.8900451660156,284.95001220703125,297.0696105957031,294.0909729003906,297.0190124511719,296.98785400390625,284.89276123046875,1.0,0.5410854816436768,0.5167087912559509,0.5167087912559509,1.0,1.0,-2.636035203933716,0.9870185256004332,1.6490167379379272,0.3879623711109161,0.8167452812194824,0.8167452812194824,0.0,179.31031799316406,180.0,49873.27734375,0.0,1847.107177734375,1.0,279.9583740234375,283.4490966796875,297.105712890625,300.3891296386719,293.1499938964844,293.1499938964844,280.25,40653.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392243981361389,1.0,0.0,0.0,3.412604570388794,3.4126272201538086,7.770790944050532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.1259765625,0.0,1317.2974853515625,1895.4371337890625,0.0,2834.4697265625,0.8569886088371277,1.0,0.0,3.0,1.0,0.0
17778720,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6851637363433838,0.2336554676294326,0.2154866456985473,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8206154704093933,0.4074058830738067,0.3907954692840576,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9990000128746032,0.8310180306434631,0.5231984853744507,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7809857726097107,0.350594699382782,0.3371837735176086,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.6009860634803772,0.1561867296695709,0.729039192199707,284.8900451660156,284.95001220703125,297.0696105957031,294.0909729003906,297.0190124511719,296.98785400390625,284.89276123046875,1.0,0.5410854816436768,0.5167087912559509,0.5167087912559509,1.0,1.0,-2.636035203933716,0.9870185256004332,1.6490167379379272,0.3879623711109161,0.8167452812194824,0.8167452812194824,0.0,179.31031799316406,180.0,49873.27734375,0.0,1847.107177734375,1.0,279.9583740234375,283.4490966796875,297.105712890625,300.3891296386719,293.1499938964844,293.1499938964844,280.25,40653.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392243981361389,1.0,0.0,0.0,3.412604570388794,3.4126272201538086,7.770790944050532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.1259765625,0.0,1317.2974853515625,1895.4371337890625,0.0,2834.4697265625,0.8569886088371277,1.0,0.0,3.0,1.0,0.0
17778780,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.6808008551597595,0.2315180152654647,0.2135057300329208,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8162075877189636,0.4040259718894958,0.3875352144241333,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,0.8259850740432739,0.5277779698371887,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7766500115394592,0.3479321897029876,0.3346171677112579,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.5961817502975464,0.1541023105382919,0.7197794318199158,284.987548828125,284.95001220703125,297.00994873046875,294.0568542480469,296.99615478515625,296.9870910644531,284.9859619140625,1.0,0.5405250191688538,0.5171599984169006,0.5171599984169006,1.0,1.0,-2.621025562286377,0.9813602566719056,1.6396652460098269,0.3855372071266174,0.8971015214920044,0.8971015214920044,0.0,181.14683532714844,168.0,49020.81640625,0.0,1832.9903564453125,1.0,280.2405090332031,283.562255859375,297.02227783203125,300.1826171875,293.1499938964844,293.1499938964844,280.54998779296875,33812.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282243013381958,1.0,0.0,0.0,3.5278329849243164,3.527855396270752,8.304421044158516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.73583984375,0.0,1385.6357421875,1895.4371337890625,0.0,2731.921875,0.8761661648750305,1.0,0.0,3.0,1.0,0.0
17778840,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.6808008551597595,0.2315180152654647,0.2135057300329208,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8162075877189636,0.4040259718894958,0.3875352144241333,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,0.8259850740432739,0.5277779698371887,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7766500115394592,0.3479321897029876,0.3346171677112579,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.5961817502975464,0.1541023105382919,0.7197794318199158,284.987548828125,284.95001220703125,297.00994873046875,294.0568542480469,296.99615478515625,296.9870910644531,284.9859619140625,1.0,0.5405250191688538,0.5171599984169006,0.5171599984169006,1.0,1.0,-2.621025562286377,0.9813602566719056,1.6396652460098269,0.3855372071266174,0.8971015214920044,0.8971015214920044,0.0,181.14683532714844,168.0,49020.81640625,0.0,1832.9903564453125,1.0,280.2405090332031,283.562255859375,297.02227783203125,300.1826171875,293.1499938964844,293.1499938964844,280.54998779296875,33812.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282243013381958,1.0,0.0,0.0,3.5278329849243164,3.527855396270752,8.304421044158516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.73583984375,0.0,1385.6357421875,1895.4371337890625,0.0,2731.921875,0.8761661648750305,1.0,0.0,3.0,1.0,0.0
17778900,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.6801406145095825,0.2305120527744293,0.2125453948974609,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8156022429466248,0.4024077653884887,0.3859456181526184,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.9990000128746032,0.823591411113739,0.5268407464027405,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7761276364326477,0.3466620445251465,0.3333614468574524,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.5951061844825745,0.1530919373035431,0.7150758504867554,285.0786437988281,284.95001220703125,296.9808044433594,294.0403137207031,296.9853515625,296.9873046875,285.0814208984375,1.0,0.5383290648460388,0.5173856019973755,0.5173856019973755,1.0,1.0,-2.6096858978271484,0.9768776893615724,1.6328080892562866,0.3836853504180908,0.9838194847106934,0.9838194847106934,0.0,180.27847290039065,168.0,48166.45703125,0.0,1812.3543701171875,1.0,280.4970397949219,283.6750793457031,296.9832458496094,300.0267028808594,293.1499938964844,293.1499938964844,280.54998779296875,31324.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82134610414505,1.0,0.0,0.0,3.615036725997925,3.61505937576294,8.720044775145652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.93359375,0.0,1459.9720458984375,1895.4371337890625,0.0,2668.044677734375,0.8953961730003357,1.0,0.0,3.0,1.0,0.0
17778960,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.6804843544960022,0.2295283824205398,0.211628720164299,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8160610198974609,0.4008124768733978,0.384413868188858,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9990000128746032,0.8217082619667053,0.523823082447052,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7766802906990051,0.3454098403453827,0.3321478366851806,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.5949143767356873,0.1521020382642746,0.710375189781189,285.0486755371094,284.95001220703125,296.9521179199219,294.02410888671875,296.974853515625,296.9877624511719,285.04345703125,1.0,0.5353199243545532,0.5176219940185547,0.5176219940185547,1.0,1.0,-2.596014976501465,0.971425712108612,1.6245893239974976,0.3812936246395111,1.0,1.0,0.0,178.2592315673828,156.0,48147.2421875,0.0,1783.3787841796875,1.0,280.5421142578125,283.6424255371094,296.994384765625,300.09039306640625,293.1499938964844,293.1499938964844,280.25,31135.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819567859172821,1.0,0.0,0.0,3.718505620956421,3.718529462814331,9.226355359714944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.345703125,0.0,1573.644775390625,1895.4371337890625,0.0,2651.56640625,0.9170296788215636,1.0,0.0,3.0,1.0,0.0
17779020,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.6816235780715942,0.2265167385339737,0.2090309262275695,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.8177928328514099,0.3964479565620422,0.3804508149623871,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9990000128746032,0.8169548511505127,0.51496422290802,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7785928845405579,0.3418330252170563,0.3289017379283905,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.5951372981071472,0.1496023386716842,0.6990522146224976,284.8539733886719,284.95001220703125,296.8962097167969,293.9928894042969,296.951171875,296.98345947265625,284.8563232421875,1.0,0.5271850824356079,0.5180948376655579,0.5180948376655579,1.0,1.0,-2.559992551803589,0.9568086862564088,1.6031839847564695,0.3747781813144684,0.8441275358200073,0.8441275358200073,0.0,172.53656005859375,144.0,48170.1875,0.0,1706.5230712890625,1.0,280.25762939453125,283.4569396972656,297.0218811035156,300.2073974609375,293.1499938964844,293.1499938964844,280.54998779296875,40108.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303593993186951,1.0,0.0,0.0,3.5943100452423096,3.594334125518799,8.620339144727041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.376953125,0.0,1502.3568115234375,1895.4371337890625,0.0,2751.79150390625,0.8954541087150574,1.0,0.0,3.0,1.0,0.0
17779080,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.6816235780715942,0.2265167385339737,0.2090309262275695,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.8177928328514099,0.3964479565620422,0.3804508149623871,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9990000128746032,0.8169548511505127,0.51496422290802,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7785928845405579,0.3418330252170563,0.3289017379283905,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.5951372981071472,0.1496023386716842,0.6990522146224976,284.8539733886719,284.95001220703125,296.8962097167969,293.9928894042969,296.951171875,296.98345947265625,284.8563232421875,1.0,0.5271850824356079,0.5180948376655579,0.5180948376655579,1.0,1.0,-2.559992551803589,0.9568086862564088,1.6031839847564695,0.3747781813144684,0.8441275358200073,0.8441275358200073,0.0,172.53656005859375,144.0,48170.1875,0.0,1706.5230712890625,1.0,280.25762939453125,283.4569396972656,297.0218811035156,300.2073974609375,293.1499938964844,293.1499938964844,280.54998779296875,40108.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303593993186951,1.0,0.0,0.0,3.5943100452423096,3.594334125518799,8.620339144727041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.376953125,0.0,1502.3568115234375,1895.4371337890625,0.0,2751.79150390625,0.8954541087150574,1.0,0.0,3.0,1.0,0.0
17779140,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.6848601698875427,0.2242062538862228,0.2064876556396484,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8217132687568665,0.3928385972976684,0.3765482008457184,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9990000128746032,0.8155208230018616,0.5019733309745789,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.7827363610267639,0.3388701677322387,0.3256332874298095,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.5970642566680908,0.1473742872476577,0.6872826218605042,284.96685791015625,284.95001220703125,296.8423767089844,293.9633483886719,296.9303283691406,296.9822082519531,284.96453857421875,1.0,0.5170024037361145,0.5185676217079163,0.5185676217079163,1.0,1.0,-2.518571138381958,0.9398857951164246,1.578685283660889,0.3670303523540497,0.9175885915756226,0.9175885915756226,0.0,164.68370056152344,147.0,46724.9140625,0.0,1614.976318359375,1.0,280.54180908203125,283.593017578125,296.9227294921875,299.9528503417969,293.1499938964844,293.1499938964844,280.25,34601.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817979097366333,1.0,0.0,0.0,3.6612915992736816,3.661315441131592,8.944620049078367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.93017578125,0.0,1535.2742919921875,1895.4371337890625,0.0,2636.857421875,0.906611979007721,1.0,0.0,3.0,1.0,0.0
17779200,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.6848601698875427,0.2242062538862228,0.2064876556396484,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8217132687568665,0.3928385972976684,0.3765482008457184,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9990000128746032,0.8155208230018616,0.5019733309745789,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.7827363610267639,0.3388701677322387,0.3256332874298095,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.5970642566680908,0.1473742872476577,0.6872826218605042,284.96685791015625,284.95001220703125,296.8423767089844,293.9633483886719,296.9303283691406,296.9822082519531,284.96453857421875,1.0,0.5170024037361145,0.5185676217079163,0.5185676217079163,1.0,1.0,-2.518571138381958,0.9398857951164246,1.578685283660889,0.3670303523540497,0.9175885915756226,0.9175885915756226,0.0,164.68370056152344,147.0,46724.9140625,0.0,1614.976318359375,1.0,280.54180908203125,283.593017578125,296.9227294921875,299.9528503417969,293.1499938964844,293.1499938964844,280.25,34601.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817979097366333,1.0,0.0,0.0,3.6612915992736816,3.661315441131592,8.944620049078367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.93017578125,0.0,1535.2742919921875,1895.4371337890625,0.0,2636.857421875,0.906611979007721,1.0,0.0,3.0,1.0,0.0
17779260,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6851961612701416,0.2214710414409637,0.2040474712848663,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8224841952323914,0.3887205719947815,0.3727044761180877,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9990000128746032,0.8138582706451416,0.4953585565090179,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7836595177650452,0.3354760408401489,0.3224522173404693,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.5964748859405518,0.1450307220220565,0.6764477491378784,284.87432861328125,284.95001220703125,296.790771484375,293.9356689453125,296.90966796875,296.9801025390625,284.8778076171875,1.0,0.5106453895568848,0.5195598006248474,0.5195598006248474,1.0,1.0,-2.486222982406616,0.927581250667572,1.5586416721343994,0.3617507815361023,0.8051307201385498,0.8051307201385498,0.0,160.38470458984375,150.0,46321.1015625,0.0,1553.0625,1.0,280.25836181640625,283.5111389160156,296.93682861328125,300.0031433105469,293.1499938964844,293.1499938964844,280.54998779296875,42106.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822543203830719,1.0,0.0,0.0,3.40016508102417,3.400187969207764,7.7142431109678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.36083984375,0.0,1315.135009765625,1895.4371337890625,0.0,2679.146240234375,0.855636715888977,1.0,0.0,3.0,1.0,0.0
17779320,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6851961612701416,0.2214710414409637,0.2040474712848663,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8224841952323914,0.3887205719947815,0.3727044761180877,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9990000128746032,0.8138582706451416,0.4953585565090179,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7836595177650452,0.3354760408401489,0.3224522173404693,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.5964748859405518,0.1450307220220565,0.6764477491378784,284.87432861328125,284.95001220703125,296.790771484375,293.9356689453125,296.90966796875,296.9801025390625,284.8778076171875,1.0,0.5106453895568848,0.5195598006248474,0.5195598006248474,1.0,1.0,-2.486222982406616,0.927581250667572,1.5586416721343994,0.3617507815361023,0.8051307201385498,0.8051307201385498,0.0,160.38470458984375,150.0,46321.1015625,0.0,1553.0625,1.0,280.25836181640625,283.5111389160156,296.93682861328125,300.0031433105469,293.1499938964844,293.1499938964844,280.54998779296875,42106.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822543203830719,1.0,0.0,0.0,3.40016508102417,3.400187969207764,7.7142431109678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.36083984375,0.0,1315.135009765625,1895.4371337890625,0.0,2679.146240234375,0.855636715888977,1.0,0.0,3.0,1.0,0.0
17779380,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6839029788970947,0.2194185107946396,0.2020022720098495,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8213759064674377,0.3853888809680938,0.3693324625492096,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9990000128746032,0.8125926852226257,0.4930015504360199,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7826191186904907,0.3327544629573822,0.3196730613708496,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.5942853093147278,0.1430026143789291,0.6667153239250183,284.9810485839844,284.95001220703125,296.74151611328125,293.9100036621094,296.8919677734375,296.98126220703125,284.9794616699219,1.0,0.5065836906433105,0.5205519199371338,0.5205519199371338,1.0,1.0,-2.461843490600586,0.918665885925293,1.543177604675293,0.3581287860870361,0.8844424486160278,0.8844424486160278,0.0,158.44932556152344,153.0,45284.5703125,0.0,1512.77685546875,1.0,280.5403137207031,283.6337890625,296.85809326171875,299.78729248046875,293.1499938964844,293.1499938964844,280.8500061035156,34299.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078183531761169,1.0,0.0,0.0,3.4989683628082275,3.498990535736084,8.169083116627007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.4375,0.0,1359.346435546875,1895.4371337890625,0.0,2543.117431640625,0.8701250553131104,1.0,0.0,3.0,1.0,0.0
17779440,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6839029788970947,0.2194185107946396,0.2020022720098495,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8213759064674377,0.3853888809680938,0.3693324625492096,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9990000128746032,0.8125926852226257,0.4930015504360199,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7826191186904907,0.3327544629573822,0.3196730613708496,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.5942853093147278,0.1430026143789291,0.6667153239250183,284.9810485839844,284.95001220703125,296.74151611328125,293.9100036621094,296.8919677734375,296.98126220703125,284.9794616699219,1.0,0.5065836906433105,0.5205519199371338,0.5205519199371338,1.0,1.0,-2.461843490600586,0.918665885925293,1.543177604675293,0.3581287860870361,0.8844424486160278,0.8844424486160278,0.0,158.44932556152344,153.0,45284.5703125,0.0,1512.77685546875,1.0,280.5403137207031,283.6337890625,296.85809326171875,299.78729248046875,293.1499938964844,293.1499938964844,280.8500061035156,34299.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078183531761169,1.0,0.0,0.0,3.4989683628082275,3.498990535736084,8.169083116627007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.4375,0.0,1359.346435546875,1895.4371337890625,0.0,2543.117431640625,0.8701250553131104,1.0,0.0,3.0,1.0,0.0
17779500,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.6828716993331909,0.2184640914201736,0.2011034935712814,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8203619718551636,0.3838147521018982,0.3677963018417358,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.9990000128746032,0.8117099404335022,0.4928931593894958,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.7816308736801147,0.3314782977104187,0.3184224963188171,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.59283047914505,0.1420450061559677,0.6622937321662903,285.077880859375,284.95001220703125,296.71783447265625,293.8979797363281,296.8836975097656,296.98223876953125,285.08221435546875,1.0,0.505214512348175,0.5210480093955994,0.5210480093955994,1.0,1.0,-2.4519712924957275,0.915185272693634,1.5367859601974487,0.3568029403686523,0.9732205867767334,0.9732205867767334,0.0,158.078369140625,153.0,44453.296875,0.0,1498.3760986328125,1.0,280.796142578125,283.75299072265625,296.8238830566406,299.6347045898437,293.1499938964844,293.1499938964844,280.8500061035156,31469.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992496490478516,1.0,0.0,0.0,3.5839147567749023,3.583937168121338,8.570548288844293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.72509765625,0.0,1427.5960693359375,1895.4371337890625,0.0,2464.566650390625,0.8887006640434265,1.0,0.0,3.0,1.0,0.0
17779560,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.6817006468772888,0.2175346463918686,0.2002983093261718,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.819159746170044,0.382275253534317,0.3663785755634308,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9990000128746032,0.8105981349945068,0.4932937324047088,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7804540395736694,0.3302335143089294,0.317277044057846,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.5912277102470398,0.1411127150058746,0.6581648588180542,285.0569763183594,284.95001220703125,296.6947937011719,293.8865051269531,296.87579345703125,296.9834899902344,285.0520935058594,1.0,0.5041964650154114,0.5215135812759399,0.5215135812759399,1.0,1.0,-2.443443536758423,0.9122309684753418,1.531212568283081,0.3557108044624328,1.0,1.0,0.0,157.99789428710938,156.0,44508.1953125,0.0,1487.01171875,1.0,280.84185791015625,283.7249755859375,296.84423828125,299.7079162597656,293.1499938964844,293.1499938964844,280.54998779296875,30863.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964065074920654,1.0,0.0,0.0,3.6963531970977774,3.696376800537109,9.116753290072666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.77880859375,0.0,1546.4327392578125,1895.4371337890625,0.0,2438.616943359375,0.9118931889533995,1.0,0.0,3.0,1.0,0.0
17779620,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6773397922515869,0.2146244198083877,0.1980292350053787,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8148572444915771,0.3779973983764648,0.3627525866031647,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,0.8049458861351013,0.4966012239456177,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7761850953102112,0.3266770839691162,0.3142957985401153,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.5863237977027893,0.1387152075767517,0.6484900116920471,284.8646240234375,284.95001220703125,296.65069580078125,293.8653564453125,296.85760498046875,296.9809265136719,284.8672180175781,1.0,0.502790629863739,0.5224446654319763,0.5224446654319763,1.0,1.0,-2.425133228302002,0.9057547450065612,1.5193785429000854,0.353324830532074,0.8515328764915466,0.8515328764915466,0.0,159.02090454101562,159.0,44899.16796875,0.0,1467.76220703125,1.0,280.557861328125,283.5367431640625,296.8980712890625,299.8686828613281,293.1499938964844,293.1499938964844,280.8500061035156,39382.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081376552581787,1.0,0.0,0.0,3.598344326019287,3.5983684062957764,8.639701150059409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.9482421875,0.0,1501.40283203125,1895.4371337890625,0.0,2546.053466796875,0.895939290523529,1.0,0.0,3.0,1.0,0.0
17779680,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6773397922515869,0.2146244198083877,0.1980292350053787,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8148572444915771,0.3779973983764648,0.3627525866031647,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,0.8049458861351013,0.4966012239456177,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7761850953102112,0.3266770839691162,0.3142957985401153,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.5863237977027893,0.1387152075767517,0.6484900116920471,284.8646240234375,284.95001220703125,296.65069580078125,293.8653564453125,296.85760498046875,296.9809265136719,284.8672180175781,1.0,0.502790629863739,0.5224446654319763,0.5224446654319763,1.0,1.0,-2.425133228302002,0.9057547450065612,1.5193785429000854,0.353324830532074,0.8515328764915466,0.8515328764915466,0.0,159.02090454101562,159.0,44899.16796875,0.0,1467.76220703125,1.0,280.557861328125,283.5367431640625,296.8980712890625,299.8686828613281,293.1499938964844,293.1499938964844,280.8500061035156,39382.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081376552581787,1.0,0.0,0.0,3.598344326019287,3.5983684062957764,8.639701150059409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.9482421875,0.0,1501.40283203125,1895.4371337890625,0.0,2546.053466796875,0.895939290523529,1.0,0.0,3.0,1.0,0.0
17779740,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6724745035171509,0.2122956216335296,0.1958073526620865,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8098520636558533,0.3743837475776672,0.3591847419738769,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9990000128746032,0.7992197871208191,0.5011520981788635,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7712933421134949,0.3236293792724609,0.3113001585006714,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.5805791020393372,0.136436641216278,0.6382922530174255,284.9962158203125,284.95001220703125,296.60943603515625,293.84674072265625,296.8411865234375,296.9795227050781,284.9933776855469,1.0,0.5019609332084656,0.5233758091926575,0.5233758091926575,1.0,1.0,-2.4077906608581543,0.8996821641921997,1.5081084966659546,0.3510499894618988,0.9492529630661012,0.9492529630661012,0.0,160.6964569091797,162.0,43914.8515625,0.0,1452.6312255859375,1.0,280.8427429199219,283.6805725097656,296.8112487792969,299.6564025878906,293.1499938964844,293.1499938964844,280.54998779296875,33376.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968303561210632,1.0,0.0,0.0,3.7015461921691895,3.701570272445679,9.142387398242136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.84521484375,0.0,1571.36865234375,1895.4371337890625,0.0,2442.48193359375,0.9147399663925172,1.0,0.0,3.0,1.0,0.0
17779800,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6724745035171509,0.2122956216335296,0.1958073526620865,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8098520636558533,0.3743837475776672,0.3591847419738769,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9990000128746032,0.7992197871208191,0.5011520981788635,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7712933421134949,0.3236293792724609,0.3113001585006714,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.5805791020393372,0.136436641216278,0.6382922530174255,284.9962158203125,284.95001220703125,296.60943603515625,293.84674072265625,296.8411865234375,296.9795227050781,284.9933776855469,1.0,0.5019609332084656,0.5233758091926575,0.5233758091926575,1.0,1.0,-2.4077906608581543,0.8996821641921997,1.5081084966659546,0.3510499894618988,0.9492529630661012,0.9492529630661012,0.0,160.6964569091797,162.0,43914.8515625,0.0,1452.6312255859375,1.0,280.8427429199219,283.6805725097656,296.8112487792969,299.6564025878906,293.1499938964844,293.1499938964844,280.54998779296875,33376.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968303561210632,1.0,0.0,0.0,3.7015461921691895,3.701570272445679,9.142387398242136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.84521484375,0.0,1571.36865234375,1895.4371337890625,0.0,2442.48193359375,0.9147399663925172,1.0,0.0,3.0,1.0,0.0
17779860,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6671411991119385,0.2094326466321945,0.1935272365808487,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.804084837436676,0.370160698890686,0.3555391430854797,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9990000128746032,0.7912039160728455,0.506698727607727,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7658929824829102,0.3200358748435974,0.3082157969474792,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.5741865038871765,0.133855253458023,0.6277810335159302,284.8676147460937,284.95001220703125,296.5710754394531,293.83074951171875,296.8241577148437,296.9754333496094,284.8725891113281,1.0,0.5015539526939392,0.5242107510566711,0.5242107510566711,1.0,1.0,-2.391005277633667,0.8936850428581238,1.4973201751708984,0.3488235473632812,0.8225371837615967,0.8225371837615967,0.0,162.91183471679688,150.0,43980.3359375,0.0,1440.543212890625,1.0,280.5574645996094,283.5595397949219,296.8484802246094,299.7634582519531,293.1499938964844,293.1499938964844,280.8500061035156,41547.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049415946006775,1.0,0.0,0.0,3.495172500610352,3.4951961040496826,8.151368433573225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.5380859375,0.0,1407.384765625,1895.4371337890625,0.0,2516.6904296875,0.8755346536636353,1.0,0.0,3.0,1.0,0.0
17779920,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6671411991119385,0.2094326466321945,0.1935272365808487,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.804084837436676,0.370160698890686,0.3555391430854797,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9990000128746032,0.7912039160728455,0.506698727607727,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7658929824829102,0.3200358748435974,0.3082157969474792,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.5741865038871765,0.133855253458023,0.6277810335159302,284.8676147460937,284.95001220703125,296.5710754394531,293.83074951171875,296.8241577148437,296.9754333496094,284.8725891113281,1.0,0.5015539526939392,0.5242107510566711,0.5242107510566711,1.0,1.0,-2.391005277633667,0.8936850428581238,1.4973201751708984,0.3488235473632812,0.8225371837615967,0.8225371837615967,0.0,162.91183471679688,150.0,43980.3359375,0.0,1440.543212890625,1.0,280.5574645996094,283.5595397949219,296.8484802246094,299.7634582519531,293.1499938964844,293.1499938964844,280.8500061035156,41547.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049415946006775,1.0,0.0,0.0,3.495172500610352,3.4951961040496826,8.151368433573225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.5380859375,0.0,1407.384765625,1895.4371337890625,0.0,2516.6904296875,0.8755346536636353,1.0,0.0,3.0,1.0,0.0
17779980,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.665857195854187,0.2071946859359741,0.1912804096937179,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8029739260673523,0.3666137754917145,0.3519364893436432,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9990000128746032,0.7849456071853638,0.5035947561264038,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7649248838424683,0.3170557916164398,0.3051665127277374,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.5713404417037964,0.1314547806978225,0.6163342595100403,284.9876403808594,284.95001220703125,296.53582763671875,293.817626953125,296.809814453125,296.9735107421875,284.9851379394531,1.0,0.4962169528007507,0.5250456929206848,0.5250456929206848,1.0,1.0,-2.3628463745117188,0.8827771544456482,1.4800691604614258,0.3443312048912048,0.9129118323326112,0.9129118323326112,0.0,160.50967407226562,138.0,42918.765625,0.0,1395.8641357421875,1.0,280.8411560058594,283.6912536621094,296.7710266113281,299.5556335449219,293.1499938964844,293.1499938964844,280.54998779296875,33929.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911850810050964,1.0,0.0,0.0,3.6008388996124268,3.6008620262146,8.651684311189456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.3232421875,0.0,1463.878173828125,1895.4371337890625,0.0,2391.12109375,0.8926077485084534,1.0,0.0,3.0,1.0,0.0
17780040,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.665857195854187,0.2071946859359741,0.1912804096937179,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8029739260673523,0.3666137754917145,0.3519364893436432,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9990000128746032,0.7849456071853638,0.5035947561264038,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7649248838424683,0.3170557916164398,0.3051665127277374,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.5713404417037964,0.1314547806978225,0.6163342595100403,284.9876403808594,284.95001220703125,296.53582763671875,293.817626953125,296.809814453125,296.9735107421875,284.9851379394531,1.0,0.4962169528007507,0.5250456929206848,0.5250456929206848,1.0,1.0,-2.3628463745117188,0.8827771544456482,1.4800691604614258,0.3443312048912048,0.9129118323326112,0.9129118323326112,0.0,160.50967407226562,138.0,42918.765625,0.0,1395.8641357421875,1.0,280.8411560058594,283.6912536621094,296.7710266113281,299.5556335449219,293.1499938964844,293.1499938964844,280.54998779296875,33929.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911850810050964,1.0,0.0,0.0,3.6008388996124268,3.6008620262146,8.651684311189456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.3232421875,0.0,1463.878173828125,1895.4371337890625,0.0,2391.12109375,0.8926077485084534,1.0,0.0,3.0,1.0,0.0
17780100,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.6663777828216553,0.2058604508638382,0.1901580840349197,296.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.8037912249565125,0.3645782768726349,0.350125640630722,296.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.9990000128746032,0.7820282578468323,0.4995166361331939,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.7657095789909363,0.3153350949287414,0.3036287724971771,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.5710502862930298,0.1301899403333664,0.6105799674987793,284.8447265625,284.95001220703125,296.5194091796875,293.8121643066406,296.8028259277344,296.9721374511719,284.83660888671875,1.0,0.4923718273639679,0.5254631638526917,0.5254631638526917,1.0,1.0,-2.3456685543060303,0.8759876489639282,1.469680905342102,0.3414301872253418,0.8088494539260864,0.8088494539260864,0.0,157.98194885253906,138.0,43294.19140625,0.0,1364.794677734375,1.0,280.5990600585937,283.537841796875,296.8317565917969,299.7425537109375,293.1499938964844,293.1499938964844,280.54998779296875,39624.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966343760490417,1.0,0.0,0.0,3.5292623043060303,3.5292859077453613,8.311150736517448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.791015625,0.0,1429.1669921875,1895.4371337890625,0.0,2440.694580078125,0.8778566718101501,1.0,0.0,3.0,1.0,0.0
17780160,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.6669935584068298,0.2044028639793396,0.1887742280960083,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8048526048660278,0.362396627664566,0.3479971587657928,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.779321014881134,0.4945683181285858,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7667139172554016,0.3134748935699463,0.3018044233322143,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.5709308385848999,0.1288603246212005,0.6042207479476929,284.87359619140625,284.95001220703125,296.5037841796875,293.8074951171875,296.7957458496094,296.97003173828125,284.8785705566406,1.0,0.4878558218479156,0.526001513004303,0.526001513004303,1.0,1.0,-2.3256778717041016,0.8681442141532898,1.457533597946167,0.3380858898162842,0.7946177124977112,0.7946177124977112,0.0,154.9671630859375,126.0,42536.26171875,0.0,1328.834228515625,1.0,280.5586242675781,283.5929870605469,296.8126525878906,299.6434936523437,293.1499938964844,293.1499938964844,280.8500061035156,42451.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968452572822571,1.0,0.0,0.0,3.344921588897705,3.3449440002441406,7.465608860002249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.453125,0.0,1263.741943359375,1895.4371337890625,0.0,2442.617431640625,0.8437367677688599,1.0,0.0,3.0,1.0,0.0
17780220,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.6705361604690552,0.2022309303283691,0.1864188462495803,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8094174265861511,0.3588564097881317,0.3442219197750091,296.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9990000128746032,0.7770218849182129,0.4810570478439331,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7710579633712769,0.31046062707901,0.2985469698905945,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.5727638602256775,0.1266054660081863,0.5923701524734497,284.97509765625,284.95001220703125,296.4751281738281,293.8005065917969,296.7852783203125,296.9701843261719,284.97247314453125,1.0,0.4773992598056793,0.5270780920982361,0.5270780920982361,1.0,1.0,-2.283935546875,0.8517074584960938,1.4322279691696167,0.3309640288352966,0.8692655563354492,0.8692655563354492,0.0,147.26214599609375,129.0,41347.484375,0.0,1249.9530029296875,1.0,280.8397827148437,283.7098388671875,296.740966796875,299.4307556152344,293.1499938964844,293.1499938964844,281.1499938964844,34450.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804968953132629,1.0,0.0,0.0,3.444077491760254,3.444099187850952,7.914784987406165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.97314453125,0.0,1304.9708251953125,1895.4371337890625,0.0,2294.60302734375,0.8578545451164246,1.0,0.0,3.0,1.0,0.0
17780280,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.6705361604690552,0.2022309303283691,0.1864188462495803,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8094174265861511,0.3588564097881317,0.3442219197750091,296.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9990000128746032,0.7770218849182129,0.4810570478439331,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7710579633712769,0.31046062707901,0.2985469698905945,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.5727638602256775,0.1266054660081863,0.5923701524734497,284.97509765625,284.95001220703125,296.4751281738281,293.8005065917969,296.7852783203125,296.9701843261719,284.97247314453125,1.0,0.4773992598056793,0.5270780920982361,0.5270780920982361,1.0,1.0,-2.283935546875,0.8517074584960938,1.4322279691696167,0.3309640288352966,0.8692655563354492,0.8692655563354492,0.0,147.26214599609375,129.0,41347.484375,0.0,1249.9530029296875,1.0,280.8397827148437,283.7098388671875,296.740966796875,299.4307556152344,293.1499938964844,293.1499938964844,281.1499938964844,34450.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804968953132629,1.0,0.0,0.0,3.444077491760254,3.444099187850952,7.914784987406165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.97314453125,0.0,1304.9708251953125,1895.4371337890625,0.0,2294.60302734375,0.8578545451164246,1.0,0.0,3.0,1.0,0.0
