time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.6719813942909241,0.0,0.1845041215419769,296.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.8112534284591675,0.0,0.3409495651721954,296.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.9990000128746032,0.0,0.4732077121734619,296.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.7728816270828247,0.0,0.295740395784378,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.5727173089981079,0.0,0.5825877785682678,285.0502014160156,294.1499938964844,296.45001220703125,293.7968444824219,296.77783203125,296.97320556640625,285.0445861816406,0.0,0.0,0.528154730796814,0.528154730796814,1.0,1.0,-2.253140926361084,0.8399564027786255,1.4131845235824585,0.3259465992450714,0.0,0.0,0.0,142.68421936035156,60.0,40436.03125,0.0,1197.5931396484375,0.0,281.1414489746094,283.8017883300781,296.7400207519531,299.35223388671875,293.1499938964844,293.1499938964844,278.1499938964844,30799.9140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6402335166931152,3.640256643295288,8.842026204547437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1483.5262451171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.6719813942909241,0.0,0.1845041215419769,296.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.8112534284591675,0.0,0.3409495651721954,296.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.9990000128746032,0.0,0.4732077121734619,296.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.7728816270828247,0.0,0.295740395784378,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.5727173089981079,0.0,0.5825877785682678,285.0502014160156,294.1499938964844,296.45001220703125,293.7968444824219,296.77783203125,296.97320556640625,285.0445861816406,0.0,0.0,0.528154730796814,0.528154730796814,1.0,1.0,-2.253140926361084,0.8399564027786255,1.4131845235824585,0.3259465992450714,0.0,0.0,0.0,142.68421936035156,60.0,40436.03125,0.0,1197.5931396484375,0.0,281.1414489746094,283.8017883300781,296.7400207519531,299.35223388671875,293.1499938964844,293.1499938964844,278.1499938964844,30799.9140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6402335166931152,3.640256643295288,8.842026204547437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1483.5262451171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.602294921875,0.0,0.0,0.0013753972016274,297.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993347167969,0.4009760916233063,0.0,0.0014483693521469,297.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117858886719,0.4009760916233063,0.0,0.0010697628604248,297.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020202636719,0.4009760916233063,0.0,0.0014483674895018,297.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938720703125,0.0,0.0,0.006870346609503,286.9920959472656,294.1499938964844,296.4371032714844,293.7958679199219,296.289306640625,296.8147888183594,284.09063720703125,0.0,0.0,0.4097358882427215,0.4097358882427215,1.0,1.0,-0.0146608753129839,0.0077836336567997,0.0068772416561841,-0.0256188046187162,0.0,0.0,0.0,-0.0800731405615806,60.0,2036.010009765625,0.0,-1.4646585441369098e-05,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,4.198518581688404e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0499629474707866e-13,4.050723244244242e-13,1.6473202637320047e-18,2.520881246803608e-11,2.5208756956884848e-11,5.601329618519182e-17,0.0,0.0,-0.0,0.0,0.0,3.6590630250677073e-22,1.8651743434463032e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753479003906,0.0,0.0,0.0007041572243906,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.567626953125,0.0,0.0,0.0012389211915433,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.578125,0.0,0.0,0.0019078475888818,297.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57244873046875,0.0,0.0,0.0010854384163394,297.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721130371094,0.0,0.0,0.0023692760150879,286.9154968261719,294.1499938964844,296.4272155761719,293.7951965332031,296.3042297363281,296.7613830566406,283.6920166015625,0.0,0.0,0.3168928325176239,0.3168928325176239,1.0,1.0,-0.0100403437390923,0.0039749569259583,0.0060653868131339,-0.0284003522247076,0.0,0.0,0.0,-0.0568176656961441,60.0,1077.3970947265625,0.0,-5.241426151769701e-06,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.481062327477597e-25,-1.032557295176084e-24,-1.3267053459543243e-27,3.4509230693161017e-18,3.448073845696163e-18,2.849147081498436e-21,0.0,0.0,-0.0,0.0,0.0,2.225261961347809e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,9.85916776699014e-05,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7581787109375,0.0,0.0,0.0001041053983499,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77459716796875,0.0,0.0,7.745657785562798e-05,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615966796875,0.0,0.0,0.0001040179340634,297.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588806152344,0.0,0.0,0.0004918291233479,287.16455078125,294.1499938964844,296.4054260253906,293.7940979003906,295.1695861816406,295.560791015625,283.4604187011719,0.0,0.0,0.105630949139595,0.105630949139595,1.0,1.0,-0.0018677156185731,0.0001986169081646,0.0016690987395122,-0.0299207363277673,0.0,0.0,0.0,-0.0148694869130849,60.0,265.4315795898437,0.0,-7.535997070817757e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,-5.324934164434305e-44,-2.802596928649634e-44,-3.103085471100463e-21,-1.5810598154090377e-21,-1.5220257566656214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,9.85916776699014e-05,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7581787109375,0.0,0.0,0.0001041053983499,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77459716796875,0.0,0.0,7.745657785562798e-05,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615966796875,0.0,0.0,0.0001040179340634,297.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588806152344,0.0,0.0,0.0004918291233479,287.16455078125,294.1499938964844,296.4054260253906,293.7940979003906,295.1695861816406,295.560791015625,283.4604187011719,0.0,0.0,0.105630949139595,0.105630949139595,1.0,1.0,-0.0018677156185731,0.0001986169081646,0.0016690987395122,-0.0299207363277673,0.0,0.0,0.0,-0.0148694869130849,60.0,265.4315795898437,0.0,-7.535997070817757e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.344025239406933e-44,-5.324934164434305e-44,-2.802596928649634e-44,-3.103085471100463e-21,-1.5810598154090377e-21,-1.5220257566656214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7634582519531,0.0,0.0,9.863704326562583e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554016113281,0.0,0.0,0.0001038806294673,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716979980469,0.0,0.0,7.674656080780551e-05,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587890625,0.0,0.0,0.0001038772606989,297.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.756103515625,0.0,0.0,0.000492684834171,287.1567687988281,294.1499938964844,296.3949279785156,293.7937316894531,295.183349609375,295.67254638671875,283.4443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011303459759801,2.747119509649565e-08,0.0011303185019642,-0.0301495064049959,0.0,0.0,0.0,-0.011109278537333,60.0,130.02706909179688,0.0,-7.532983659075398e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.143694263452813e-21,-1.5729378549901758e-21,-1.5707563074884414e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.760498046875,0.0,0.0,9.851578943198548e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75250244140625,0.0,0.0,0.0001037426482071,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686767578125,0.0,0.0,7.662409188924357e-05,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.755859375,0.0,0.0,0.0001037424517562,297.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532043457031,0.0,0.0,0.0004921029903925,287.1488647460937,294.1499938964844,296.3846435546875,293.7934875488281,295.1946105957031,295.8354797363281,283.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049805083312,1.1704514690791257e-08,0.0010497934417799,-0.0296653881669044,0.0,0.0,0.0,-0.0106070712208747,60.0,68.73754119873047,0.0,-7.514088906646067e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1452638063533897e-21,-1.5726237242668297e-21,-1.572640183060756e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542419433594,0.0,0.0,9.824983862927184e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463073730469,0.0,0.0,0.0001034626548062,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622985839844,0.0,0.0,7.641744741704315e-05,298.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496643066406,0.0,0.0,0.0001034624365274,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,0.0004907743423245,287.1327209472656,294.1499938964844,296.3647155761719,293.79327392578125,295.2165222167969,296.0491638183594,283.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.1356309670418341e-08,0.0010469583794474,-0.0287972055375576,0.0,0.0,0.0,-0.0104426275938749,60.0,33.48244094848633,0.0,-7.473551733028216e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251487501494e-21,-1.5726260466733345e-21,-1.5726253398539634e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542419433594,0.0,0.0,9.824983862927184e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463073730469,0.0,0.0,0.0001034626548062,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622985839844,0.0,0.0,7.641744741704315e-05,298.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496643066406,0.0,0.0,0.0001034624365274,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,0.0004907743423245,287.1327209472656,294.1499938964844,296.3647155761719,293.79327392578125,295.2165222167969,296.0491638183594,283.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.1356309670418341e-08,0.0010469583794474,-0.0287972055375576,0.0,0.0,0.0,-0.0104426275938749,60.0,33.48244094848633,0.0,-7.473551733028216e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251487501494e-21,-1.5726260466733345e-21,-1.5726253398539634e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474975585937,0.0,0.0,9.796897211344913e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396850585937,0.0,0.0,0.0001031668725772,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554626464844,0.0,0.0,7.619897223776206e-05,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74298095703125,0.0,0.0,0.0001031666615745,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403869628906,0.0,0.0,0.0004893714794889,287.1161499023437,294.1499938964844,296.3456420898437,293.7934265136719,295.2375793457031,296.1669311523437,283.6180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006136446667373e-08,0.0010439640609547,-0.0278806760907173,0.0,0.0,0.0,-0.0102690327912569,60.0,27.60134696960449,0.0,-7.430860193835542e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1452518913982773e-21,-1.5726259456991386e-21,-1.572625844724943e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474975585937,0.0,0.0,9.796897211344913e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396850585937,0.0,0.0,0.0001031668725772,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554626464844,0.0,0.0,7.619897223776206e-05,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74298095703125,0.0,0.0,0.0001031666615745,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403869628906,0.0,0.0,0.0004893714794889,287.1161499023437,294.1499938964844,296.3456420898437,293.7934265136719,295.2375793457031,296.1669311523437,283.6180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006136446667373e-08,0.0010439640609547,-0.0278806760907173,0.0,0.0,0.0,-0.0102690327912569,60.0,27.60134696960449,0.0,-7.430860193835542e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1452518913982773e-21,-1.5726259456991386e-21,-1.572625844724943e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403564453125,0.0,0.0,9.768197924131528e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7326354980469,0.0,0.0,0.0001028646438498,299.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481994628906,0.0,0.0,7.597574585815892e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73590087890625,0.0,0.0,0.0001028644328471,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333374023437,0.0,0.0,0.0004879379412159,287.0991516113281,294.1499938964844,296.3273620605469,293.7938537597656,295.2578430175781,296.22930908203125,283.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409152600914,1.0648324888506977e-08,0.0010409045498818,-0.0269440840929746,0.0,0.0,0.0,-0.0100916502997279,60.0,25.86442375183105,0.0,-7.387364320265989e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625844724943e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403564453125,0.0,0.0,9.768197924131528e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7326354980469,0.0,0.0,0.0001028646438498,299.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481994628906,0.0,0.0,7.597574585815892e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73590087890625,0.0,0.0,0.0001028644328471,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333374023437,0.0,0.0,0.0004879379412159,287.0991516113281,294.1499938964844,296.3273620605469,293.7938537597656,295.2578430175781,296.22930908203125,283.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409152600914,1.0648324888506977e-08,0.0010409045498818,-0.0269440840929746,0.0,0.0,0.0,-0.0100916502997279,60.0,25.86442375183105,0.0,-7.387364320265989e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625844724943e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327880859375,0.0,0.0,9.739673987496644e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251892089844,0.0,0.0,0.0001025642559397,299.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74053955078125,0.0,0.0,7.575387280667201e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283935546875,0.0,0.0,0.0001025640522129,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7258605957031,0.0,0.0,0.0004865131631959,287.0818176269531,294.1499938964844,296.30975341796875,293.7945251464844,295.2772827148437,296.2601013183594,283.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037874026224,1.0292701801972726e-08,0.0010378637816756,-0.0260131526738405,0.0,0.0,0.0,-0.0099153527989983,60.0,24.969890594482425,0.0,-7.344260666286574e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327880859375,0.0,0.0,9.739673987496644e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251892089844,0.0,0.0,0.0001025642559397,299.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74053955078125,0.0,0.0,7.575387280667201e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283935546875,0.0,0.0,0.0001025640522129,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7258605957031,0.0,0.0,0.0004865131631959,287.0818176269531,294.1499938964844,296.30975341796875,293.7945251464844,295.2772827148437,296.2601013183594,283.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037874026224,1.0292701801972726e-08,0.0010378637816756,-0.0260131526738405,0.0,0.0,0.0,-0.0099153527989983,60.0,24.969890594482425,0.0,-7.344260666286574e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288818359375,0.0,0.0,9.725712880026548e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213134765625,0.0,0.0,0.0001024172306642,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.736572265625,0.0,0.0,7.564527913928032e-05,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244873046875,0.0,0.0,0.0001024170269374,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72198486328125,0.0,0.0,0.0004858158063143,287.0730285644531,294.1499938964844,296.3012084960937,293.7948913574219,295.2867126464844,296.2682800292969,283.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363855399191,1.0118645477064092e-08,0.0010363754117861,-0.025557491928339,0.0,0.0,0.0,-0.0098290657624602,60.0,24.419139862060547,0.0,-7.323209416654208e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248840332031,0.0,0.0,9.711998427519576e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173767089844,0.0,0.0,0.0001022728101816,299.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325439453125,0.0,0.0,7.553860632469878e-05,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7205505371094,0.0,0.0,0.0001022726064547,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7180480957031,0.0,0.0,0.000485130760353,287.06414794921875,294.1499938964844,296.29278564453125,293.7953186035156,295.2960205078125,296.27349853515625,283.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349232470616,9.9476613613092e-09,0.0010349133517593,-0.0251098591834306,0.0,0.0,0.0,-0.0097443023696541,60.0,24.50407600402832,0.0,-7.302559623667548e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7166748046875,0.0,0.0,9.685743862064557e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7092590332031,0.0,0.0,0.0001019963165163,299.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242431640625,0.0,0.0,7.533439202234149e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123718261719,0.0,0.0,0.0001019961200654,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098999023437,0.0,0.0,0.0004838193417526,287.0462646484375,294.1499938964844,296.27642822265625,293.79620361328125,295.31402587890625,296.2766418457031,283.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032123924233,9.6203267574424e-09,0.0010321143781766,-0.0242528598755598,0.0,0.0,0.0,-0.0095820277929306,60.0,23.86427116394043,0.0,-7.263108869892676e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7166748046875,0.0,0.0,9.685743862064557e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7092590332031,0.0,0.0,0.0001019963165163,299.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242431640625,0.0,0.0,7.533439202234149e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123718261719,0.0,0.0,0.0001019961200654,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098999023437,0.0,0.0,0.0004838193417526,287.0462646484375,294.1499938964844,296.27642822265625,293.79620361328125,295.31402587890625,296.2766418457031,283.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032123924233,9.6203267574424e-09,0.0010321143781766,-0.0242528598755598,0.0,0.0,0.0,-0.0095820277929306,60.0,23.86427116394043,0.0,-7.263108869892676e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081604003906,0.0,0.0,9.661315561970696e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.70086669921875,0.0,0.0,0.0001017390677588,299.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71563720703125,0.0,0.0,7.514438038924709e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70391845703125,0.0,0.0,0.000101738871308,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015075683594,0.0,0.0,0.0004825991636607,287.02813720703125,294.1499938964844,296.2605285644531,293.7971496582031,295.3314514160156,296.27362060546875,283.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.29744911193848,0.0,-7.226497444889901e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7081604003906,0.0,0.0,9.661315561970696e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.70086669921875,0.0,0.0,0.0001017390677588,299.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71563720703125,0.0,0.0,7.514438038924709e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70391845703125,0.0,0.0,0.000101738871308,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015075683594,0.0,0.0,0.0004825991636607,287.02813720703125,294.1499938964844,296.2605285644531,293.7971496582031,295.3314514160156,296.27362060546875,283.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.29744911193848,0.0,-7.226497444889901e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69940185546875,0.0,0.0,9.639019117457792e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6921691894531,0.0,0.0,0.0001015042653307,299.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7067565917969,0.0,0.0,7.497095793951303e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952209472656,0.0,0.0,0.0001015040761558,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6928100585937,0.0,0.0,0.0004814854764845,287.00982666015625,294.1499938964844,296.2451171875,293.7980041503906,295.34820556640625,296.26666259765625,284.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.75811004638672,0.0,-7.193160911356244e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69940185546875,0.0,0.0,9.639019117457792e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6921691894531,0.0,0.0,0.0001015042653307,299.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7067565917969,0.0,0.0,7.497095793951303e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952209472656,0.0,0.0,0.0001015040761558,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6928100585937,0.0,0.0,0.0004814854764845,287.00982666015625,294.1499938964844,296.2451171875,293.7980041503906,295.34820556640625,296.26666259765625,284.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.75811004638672,0.0,-7.193160911356244e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903686523437,0.0,0.0,9.619015327189118e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832275390625,0.0,0.0,0.0001012936045299,299.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976318359375,0.0,0.0,7.481536158593372e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6862487792969,0.0,0.0,0.000101293415355,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838684082031,0.0,0.0,0.0004804863128811,286.9913330078125,294.1499938964844,296.2300720214844,293.7987976074219,295.36431884765625,296.2572021484375,284.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788332728215664e-09,0.0010249998886138,-0.0220743771642446,0.0,0.0,0.0,-0.009169572032988,60.0,22.250173568725582,0.0,-7.163315274283377e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903686523437,0.0,0.0,9.619015327189118e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832275390625,0.0,0.0,0.0001012936045299,299.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976318359375,0.0,0.0,7.481536158593372e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6862487792969,0.0,0.0,0.000101293415355,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838684082031,0.0,0.0,0.0004804863128811,286.9913330078125,294.1499938964844,296.2300720214844,293.7987976074219,295.36431884765625,296.2572021484375,284.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788332728215664e-09,0.0010249998886138,-0.0220743771642446,0.0,0.0,0.0,-0.009169572032988,60.0,22.250173568725582,0.0,-7.163315274283377e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6857604980469,0.0,0.0,9.60989491431974e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786804199219,0.0,0.0,0.0001011975546134,299.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929931640625,0.0,0.0,7.474441372323781e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816711425781,0.0,0.0,0.0001011973654385,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6793212890625,0.0,0.0,0.0004800307215191,286.9820251464844,294.1499938964844,296.22265625,293.7991027832031,295.3721618652344,296.2519226074219,284.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024035969749,8.674597040680965e-09,0.0010240272385999,-0.0217765476554632,0.0,0.0,0.0,-0.0091131888329982,60.0,22.00629997253418,0.0,-7.149726855004701e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811218261719,0.0,0.0,9.601356578059494e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.674072265625,0.0,0.0,0.0001011076383292,299.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.68829345703125,0.0,0.0,7.467799878213555e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6770324707031,0.0,0.0,0.0001011074491543,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746826171875,0.0,0.0,0.0004796042339876,286.9726867675781,294.1499938964844,296.21533203125,293.79937744140625,295.3798522949219,296.246337890625,284.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231253691017,8.568120435370474e-09,0.0010231167543679,-0.0214977227151393,0.0,0.0,0.0,-0.0090604033321142,60.0,21.77021598815918,0.0,-7.137018087632897e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.671630859375,0.0,0.0,9.586002852302045e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646728515625,0.0,0.0,0.0001009459447232,299.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787414550781,0.0,0.0,7.455857121385634e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676025390625,0.0,0.0,0.0001009457628242,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6653137207031,0.0,0.0,0.000478837348055,286.95391845703125,294.1499938964844,296.2008361816406,293.7997436523437,295.39483642578125,296.2345886230469,284.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376645155294682e-09,0.0010214794892817,-0.0209963023662567,0.0,0.0,0.0,-0.0089654801413416,60.0,21.31871223449707,0.0,-7.114191191703868e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.671630859375,0.0,0.0,9.586002852302045e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646728515625,0.0,0.0,0.0001009459447232,299.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787414550781,0.0,0.0,7.455857121385634e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676025390625,0.0,0.0,0.0001009457628242,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6653137207031,0.0,0.0,0.000478837348055,286.95391845703125,294.1499938964844,296.2008361816406,293.7997436523437,295.39483642578125,296.2345886230469,284.2095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376645155294682e-09,0.0010214794892817,-0.0209963023662567,0.0,0.0,0.0,-0.0089654801413416,60.0,21.31871223449707,0.0,-7.114191191703868e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619567871094,0.0,0.0,9.5728479209356e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65509033203125,0.0,0.0,0.0001008074104902,299.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689758300781,0.0,0.0,7.445624214597046e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579895019531,0.0,0.0,0.0001008072285912,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557006835937,0.0,0.0,0.0004781802999787,286.93505859375,294.1499938964844,296.1865234375,293.7998046875,295.40924072265625,296.2222900390625,284.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212566626752961e-09,0.0010200763354077,-0.0205666162073612,0.0,0.0,0.0,-0.0088841393589973,60.0,20.895166397094727,0.0,-7.09465908244056e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619567871094,0.0,0.0,9.5728479209356e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65509033203125,0.0,0.0,0.0001008074104902,299.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689758300781,0.0,0.0,7.445624214597046e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579895019531,0.0,0.0,0.0001008072285912,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557006835937,0.0,0.0,0.0004781802999787,286.93505859375,294.1499938964844,296.1865234375,293.7998046875,295.40924072265625,296.2222900390625,284.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212566626752961e-09,0.0010200763354077,-0.0205666162073612,0.0,0.0,0.0,-0.0088841393589973,60.0,20.895166397094727,0.0,-7.09465908244056e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6521301269531,0.0,0.0,9.56173607846722e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64532470703125,0.0,0.0,0.0001006903839879,299.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590270996094,0.0,0.0,7.436981104547158e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.648193359375,0.0,0.0,0.0001006902093649,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459350585937,0.0,0.0,0.000477625260828,286.9161071777344,294.1499938964844,296.17236328125,293.79949951171875,295.423095703125,296.2096252441406,284.31036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188990272581,8.073946844433522e-09,0.0010188909946009,-0.0202035903930664,0.0,0.0,0.0,-0.0088154189288616,60.0,20.49809455871582,0.0,-7.078179464770076e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6521301269531,0.0,0.0,9.56173607846722e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64532470703125,0.0,0.0,0.0001006903839879,299.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590270996094,0.0,0.0,7.436981104547158e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.648193359375,0.0,0.0,0.0001006902093649,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459350585937,0.0,0.0,0.000477625260828,286.9161071777344,294.1499938964844,296.17236328125,293.79949951171875,295.423095703125,296.2096252441406,284.31036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188990272581,8.073946844433522e-09,0.0010188909946009,-0.0202035903930664,0.0,0.0,0.0,-0.0088154189288616,60.0,20.49809455871582,0.0,-7.078179464770076e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64208984375,0.0,0.0,9.552483243169264e-05,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6354064941406,0.0,0.0,0.0001005929370876,299.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64892578125,0.0,0.0,7.429782999679446e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382141113281,0.0,0.0,0.0001005927624646,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6360168457031,0.0,0.0,0.0004771630920004,286.8970947265625,294.1499938964844,296.1582336425781,293.7987670898437,295.4364624023437,296.1967163085937,284.357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179115924984,7.958491643478283e-09,0.0010179036762565,-0.0199012234807014,0.0,0.0,0.0,-0.0087581826373934,60.0,20.1258487701416,0.0,-7.064467411055375e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64208984375,0.0,0.0,9.552483243169264e-05,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6354064941406,0.0,0.0,0.0001005929370876,299.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64892578125,0.0,0.0,7.429782999679446e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382141113281,0.0,0.0,0.0001005927624646,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6360168457031,0.0,0.0,0.0004771630920004,286.8970947265625,294.1499938964844,296.1582336425781,293.7987670898437,295.4364624023437,296.1967163085937,284.357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179115924984,7.958491643478283e-09,0.0010179036762565,-0.0199012234807014,0.0,0.0,0.0,-0.0087581826373934,60.0,20.1258487701416,0.0,-7.064467411055375e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370544433594,0.0,0.0,9.548498928779736e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304016113281,0.0,0.0,0.00010055097664,299.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438293457031,0.0,0.0,7.426683441735804e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6331787109375,0.0,0.0,0.000100550802017,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6309814453125,0.0,0.0,0.0004769641091115,286.8875732421875,294.1499938964844,296.1511535644531,293.7981872558594,295.44293212890625,296.190185546875,284.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.90876875100821e-09,0.0010174784110859,-0.0197710022330284,0.0,0.0,0.0,-0.0087335333228111,60.0,19.9476261138916,0.0,-7.058566353634887e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319580078125,0.0,0.0,9.544903150526808e-05,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253356933594,0.0,0.0,0.0001005131052806,299.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.638671875,0.0,0.0,7.423886563628912e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.62811279296875,0.0,0.0,0.0001005129306577,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259155273437,0.0,0.0,0.0004767845093738,286.8780212402344,294.1499938964844,296.14410400390625,293.7975158691406,295.4493103027344,296.1836242675781,284.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863886430925504e-09,0.0010170947061851,-0.019653458148241,0.0,0.0,0.0,-0.0087112830951809,60.0,19.775428771972656,0.0,-7.053242256915837e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
