time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62164306640625,0.0,0.0,9.538792801322415e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151123046875,0.0,0.0,0.0001004487567115,299.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282958984375,0.0,0.0,7.419133180519566e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61785888671875,0.0,0.0,0.0001004485820885,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156921386719,0.0,0.0,0.0004764793266076,286.85894775390625,294.1499938964844,296.1298828125,293.7956848144531,295.461669921875,296.1703491210937,284.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787595457386942e-09,0.0010164421983063,-0.019453652203083,0.0,0.0,0.0,-0.0086734620854258,60.0,19.447114944458008,0.0,-7.044196337346875e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62164306640625,0.0,0.0,9.538792801322415e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151123046875,0.0,0.0,0.0001004487567115,299.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282958984375,0.0,0.0,7.419133180519566e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61785888671875,0.0,0.0,0.0001004485820885,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156921386719,0.0,0.0,0.0004764793266076,286.85894775390625,294.1499938964844,296.1298828125,293.7956848144531,295.461669921875,296.1703491210937,284.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787595457386942e-09,0.0010164421983063,-0.019453652203083,0.0,0.0,0.0,-0.0086734620854258,60.0,19.447114944458008,0.0,-7.044196337346875e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112060546875,0.0,0.0,9.533984848530964e-05,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047668457031,0.0,0.0,0.0001003981087706,299.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177978515625,0.0,0.0,7.415392610710114e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60748291015625,0.0,0.0,0.0001003979414235,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053466796875,0.0,0.0,0.0004762391909025,286.83984375,294.1499938964844,296.11553955078125,293.7932434082031,295.4734802246094,296.15692138671875,284.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159363737329,7.727532391754721e-09,0.0010159285739064,-0.019296346232295,0.0,0.0,0.0,-0.0086436858400702,60.0,19.140241622924805,0.0,-7.03707812022003e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112060546875,0.0,0.0,9.533984848530964e-05,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047668457031,0.0,0.0,0.0001003981087706,299.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177978515625,0.0,0.0,7.415392610710114e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60748291015625,0.0,0.0,0.0001003979414235,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053466796875,0.0,0.0,0.0004762391909025,286.83984375,294.1499938964844,296.11553955078125,293.7932434082031,295.4734802246094,296.15692138671875,284.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159363737329,7.727532391754721e-09,0.0010159285739064,-0.019296346232295,0.0,0.0,0.0,-0.0086436858400702,60.0,19.140241622924805,0.0,-7.03707812022003e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006774902344,0.0,0.0,9.530321403872222e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943298339844,0.0,0.0,0.0001003595316433,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.607177734375,0.0,0.0,7.412541890516877e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59698486328125,0.0,0.0,0.0001003593570203,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948791503906,0.0,0.0,0.0004760562442243,286.8207397460937,294.1499938964844,296.1009826660156,293.7900695800781,295.4848327636719,296.14324951171875,284.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544636175,7.681738800613402e-09,0.0010155369527637,-0.019176410511136,0.0,0.0,0.0,-0.0086209839209914,60.0,18.852197647094727,0.0,-7.031653836975238e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006774902344,0.0,0.0,9.530321403872222e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943298339844,0.0,0.0,0.0001003595316433,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.607177734375,0.0,0.0,7.412541890516877e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59698486328125,0.0,0.0,0.0001003593570203,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948791503906,0.0,0.0,0.0004760562442243,286.8207397460937,294.1499938964844,296.1009826660156,293.7900695800781,295.4848327636719,296.14324951171875,284.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544636175,7.681738800613402e-09,0.0010155369527637,-0.019176410511136,0.0,0.0,0.0,-0.0086209839209914,60.0,18.852197647094727,0.0,-7.031653836975238e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,9.527634392725304e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837707519531,0.0,0.0,0.0001003312281682,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.596435546875,0.0,0.0,7.410451507894322e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863952636719,0.0,0.0,0.0001003310608211,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843200683594,0.0,0.0,0.0004759220755659,286.8016357421875,294.1499938964844,296.0861511230469,293.7861633300781,295.4956970214844,296.1293640136719,284.56060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648113253821975e-09,0.0010152494069188,-0.0190883465111255,0.0,0.0,0.0,-0.0086043141782283,60.0,18.581228256225582,0.0,-7.027672666026774e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,9.527634392725304e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5837707519531,0.0,0.0,0.0001003312281682,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.596435546875,0.0,0.0,7.410451507894322e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863952636719,0.0,0.0,0.0001003310608211,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843200683594,0.0,0.0,0.0004759220755659,286.8016357421875,294.1499938964844,296.0861511230469,293.7861633300781,295.4956970214844,296.1293640136719,284.56060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648113253821975e-09,0.0010152494069188,-0.0190883465111255,0.0,0.0,0.0,-0.0086043141782283,60.0,18.581228256225582,0.0,-7.027672666026774e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846862792969,0.0,0.0,9.526608482701704e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784606933594,0.0,0.0,0.0001003204160952,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.591064453125,0.0,0.0,7.409653335344046e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810852050781,0.0,0.0,0.0001003202560241,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790100097656,0.0,0.0,0.0004758708528243,286.7921142578125,294.1499938964844,296.07861328125,293.78387451171875,295.5009460449219,296.122314453125,284.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635256871196816e-09,0.001015139510855,-0.0190546736121177,0.0,0.0,0.0,-0.0085979402065277,60.0,18.451805114746094,0.0,-7.026150683486776e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5793151855469,0.0,0.0,9.525773930363356e-05,298.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731201171875,0.0,0.0,0.0001003116267384,299.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58563232421875,0.0,0.0,7.4090035923291e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757141113281,0.0,0.0,0.0001003114593913,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736694335937,0.0,0.0,0.000475829176139,286.7825927734375,294.1499938964844,296.07098388671875,293.7814025878906,295.5060729980469,296.1152038574219,284.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624782583093292e-09,0.0010150498710572,-0.0190272405743598,0.0,0.0,0.0,-0.0085927480831742,60.0,18.32608413696289,0.0,-7.024910786412877e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685119628906,0.0,0.0,9.524579218123108e-05,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623779296875,0.0,0.0,0.0001002990320557,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57476806640625,0.0,0.0,7.408072997350246e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649719238281,0.0,0.0,0.0001002988719847,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629272460937,0.0,0.0,0.0004757695132866,286.7635803222656,294.1499938964844,296.055419921875,293.7757263183594,295.5159912109375,296.1007385253906,284.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609751939696707e-09,0.0010149213485419,-0.018987875431776,0.0,0.0,0.0,-0.0085852965712547,60.0,18.085044860839844,0.0,-7.023131587402531e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685119628906,0.0,0.0,9.524579218123108e-05,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623779296875,0.0,0.0,0.0001002990320557,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57476806640625,0.0,0.0,7.408072997350246e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649719238281,0.0,0.0,0.0001002988719847,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629272460937,0.0,0.0,0.0004757695132866,286.7635803222656,294.1499938964844,296.055419921875,293.7757263183594,295.5159912109375,296.1007385253906,284.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609751939696707e-09,0.0010149213485419,-0.018987875431776,0.0,0.0,0.0,-0.0085852965712547,60.0,18.085044860839844,0.0,-7.023131587402531e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576477050781,0.0,0.0,9.523929475108162e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516052246094,0.0,0.0,0.0001002921853796,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638122558594,0.0,0.0,7.40756731829606e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541381835937,0.0,0.0,0.0001002920253085,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521240234375,0.0,0.0,0.0004757370916195,286.74462890625,294.1499938964844,296.0393981933594,293.76910400390625,295.5254211425781,296.0858764648437,284.6617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601514084853989e-09,0.0010148509172722,-0.0189663004130125,0.0,0.0,0.0,-0.008581212721765,60.0,17.863370895385742,0.0,-7.022156722769068e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576477050781,0.0,0.0,9.523929475108162e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516052246094,0.0,0.0,0.0001002921853796,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5638122558594,0.0,0.0,7.40756731829606e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541381835937,0.0,0.0,0.0001002920253085,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521240234375,0.0,0.0,0.0004757370916195,286.74462890625,294.1499938964844,296.0393981933594,293.76910400390625,295.5254211425781,296.0858764648437,284.6617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601514084853989e-09,0.0010148509172722,-0.0189663004130125,0.0,0.0,0.0,-0.008581212721765,60.0,17.863370895385742,0.0,-7.022156722769068e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,9.52387708821334e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5407409667969,0.0,0.0,0.0001002916251309,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,7.407525117741898e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5432434082031,0.0,0.0,0.0001002914650598,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.541259765625,0.0,0.0,0.0004757345013786,286.7257385253906,294.1499938964844,296.0228271484375,293.7614440917969,295.5343933105469,296.0706481933594,284.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600718276989937e-09,0.0010148439323529,-0.0189642142504453,0.0,0.0,0.0,-0.0085808178409934,60.0,17.69625473022461,0.0,-7.022062220585212e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,9.52387708821334e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5407409667969,0.0,0.0,0.0001002916251309,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,7.407525117741898e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5432434082031,0.0,0.0,0.0001002914650598,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.541259765625,0.0,0.0,0.0004757345013786,286.7257385253906,294.1499938964844,296.0228271484375,293.7614440917969,295.5343933105469,296.0706481933594,284.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600718276989937e-09,0.0010148439323529,-0.0189642142504453,0.0,0.0,0.0,-0.0085808178409934,60.0,17.69625473022461,0.0,-7.022062220585212e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357360839844,0.0,0.0,9.52446716837585e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52984619140625,0.0,0.0,0.0001002978315227,299.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.541748046875,0.0,0.0,7.407983503071591e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323181152344,0.0,0.0,0.0001002976787276,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303649902344,0.0,0.0,0.0004757640417665,286.7069091796875,294.1499938964844,296.00567626953125,293.7526550292969,295.5429077148437,296.054931640625,284.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793561482842e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,-0.008584395982325,60.0,17.53295135498047,0.0,-7.022916292953596e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357360839844,0.0,0.0,9.52446716837585e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52984619140625,0.0,0.0,0.0001002978315227,299.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.541748046875,0.0,0.0,7.407983503071591e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323181152344,0.0,0.0,0.0001002976787276,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303649902344,0.0,0.0,0.0004757640417665,286.7069091796875,294.1499938964844,296.00567626953125,293.7526550292969,295.5429077148437,296.054931640625,284.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793561482842e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,-0.008584395982325,60.0,17.53295135498047,0.0,-7.022916292953596e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302429199219,0.0,0.0,9.524953202344476e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243835449219,0.0,0.0,0.0001003029465209,299.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362243652344,0.0,0.0,7.408361125271767e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52685546875,0.0,0.0,0.0001003027937258,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52490234375,0.0,0.0,0.0004757883434649,286.6975402832031,294.1499938964844,295.9968566894531,293.7478332519531,295.5469665527344,296.046875,284.73651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988035708665,0.0,0.0,0.0,-0.0085873650386929,60.0,17.455167770385742,0.0,-7.023625414603887e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52471923828125,0.0,0.0,9.525550558464602e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188903808594,0.0,0.0,0.0001003092329483,299.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306701660156,0.0,0.0,7.408825331367552e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,0.0001003090801532,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194091796875,0.0,0.0,0.0004758181748911,286.68817138671875,294.1499938964844,295.98785400390625,293.74273681640625,295.5509338378906,296.0386962890625,284.7505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.37876319885254,0.0,-7.024497961083398e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.513671875,0.0,0.0,9.52687332755886e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079345703125,0.0,0.0,0.0001003231518552,299.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51953125,0.0,0.0,7.409853424178436e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103454589844,0.0,0.0,0.0001003229990601,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084533691406,0.0,0.0,0.0004758842987939,286.6695251464844,294.1499938964844,295.9693298339844,293.7315368652344,295.5584716796875,296.0218505859375,284.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637645182967391e-09,0.001015159767121,-0.0190609283745288,0.0,0.0,0.0,-0.00859912391752,60.0,17.230579376220703,0.0,-7.026433479495608e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.513671875,0.0,0.0,9.52687332755886e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079345703125,0.0,0.0,0.0001003231518552,299.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51953125,0.0,0.0,7.409853424178436e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103454589844,0.0,0.0,0.0001003229990601,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084533691406,0.0,0.0,0.0004758842987939,286.6695251464844,294.1499938964844,295.9693298339844,293.7315368652344,295.5584716796875,296.0218505859375,284.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637645182967391e-09,0.001015159767121,-0.0190609283745288,0.0,0.0,0.0,-0.00859912391752,60.0,17.230579376220703,0.0,-7.026433479495608e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50262451171875,0.0,0.0,9.528215014142916e-05,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969482421875,0.0,0.0,0.0001003372817649,299.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083923339844,0.0,0.0,7.41089679650031e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49932861328125,0.0,0.0,0.0001003371289698,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974365234375,0.0,0.0,0.0004759513831231,286.6510009765625,294.1499938964844,295.95001220703125,293.71905517578125,295.5655517578125,296.00439453125,284.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654236355847388e-09,0.0010153017938137,-0.0191043801605701,0.0,0.0,0.0,-0.008607349358499,60.0,17.087390899658203,0.0,-7.02839741961725e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50262451171875,0.0,0.0,9.528215014142916e-05,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969482421875,0.0,0.0,0.0001003372817649,299.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5083923339844,0.0,0.0,7.41089679650031e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49932861328125,0.0,0.0,0.0001003371289698,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974365234375,0.0,0.0,0.0004759513831231,286.6510009765625,294.1499938964844,295.95001220703125,293.71905517578125,295.5655517578125,296.00439453125,284.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654236355847388e-09,0.0010153017938137,-0.0191043801605701,0.0,0.0,0.0,-0.008607349358499,60.0,17.087390899658203,0.0,-7.02839741961725e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49151611328125,0.0,0.0,9.52947957557626e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859313964844,0.0,0.0,0.0001003505894914,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49725341796875,0.0,0.0,7.411879050778225e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,0.0001003504366963,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,0.000476014567539,286.6325988769531,294.1499938964844,295.93023681640625,293.7040710449219,295.5721435546875,295.986328125,284.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,16.947669982910156,0.0,-7.030246962358433e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49151611328125,0.0,0.0,9.52947957557626e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859313964844,0.0,0.0,0.0001003505894914,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49725341796875,0.0,0.0,7.411879050778225e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,0.0001003504366963,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864196777344,0.0,0.0,0.000476014567539,286.6325988769531,294.1499938964844,295.93023681640625,293.7040710449219,295.5721435546875,295.986328125,284.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,16.947669982910156,0.0,-7.030246962358433e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804382324219,0.0,0.0,9.531086107017472e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47491455078125,0.0,0.0,0.0001003674915409,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,7.413127605104819e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,0.0001003673460218,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47540283203125,0.0,0.0,0.0004760948359034,286.6142883300781,294.1499938964844,295.910400390625,293.6855773925781,295.5782165527344,295.9677429199219,284.8535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,16.80930519104004,0.0,-7.032601700984743e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804382324219,0.0,0.0,9.531086107017472e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47491455078125,0.0,0.0,0.0001003674915409,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,7.413127605104819e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,0.0001003673460218,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47540283203125,0.0,0.0,0.0004760948359034,286.6142883300781,294.1499938964844,295.910400390625,293.6855773925781,295.5782165527344,295.9677429199219,284.8535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,16.80930519104004,0.0,-7.032601700984743e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748840332031,0.0,0.0,9.53197231865488e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693908691406,0.0,0.0,0.0001003768193186,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804992675781,0.0,0.0,7.413816638290882e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717102050781,0.0,0.0,0.0001003766737994,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698791503906,0.0,0.0,0.0004761391028296,286.6051940917969,294.1499938964844,295.90045166015625,293.67510986328125,295.58111572265625,295.95831298828125,284.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700719173442394e-09,0.0010156991193071,-0.0192261226475238,0.0,0.0,0.0,-0.0086303930729627,60.0,16.740358352661133,0.0,-7.033901994191184e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693298339844,0.0,0.0,9.53291091718711e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638671875,0.0,0.0,0.000100386700069,299.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47491455078125,0.0,0.0,7.414546416839585e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,0.0001003865545499,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46435546875,0.0,0.0,0.0004761860182043,286.5961303710937,294.1499938964844,295.8905029296875,293.6638488769531,295.5838623046875,295.94879150390625,284.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712349869848367e-09,0.0010157986544072,-0.0192565843462944,0.0,0.0,0.0,-0.0086361588910222,60.0,16.67139434814453,0.0,-7.035279736555823e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.458251953125,0.0,0.0,9.534882701700552e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4528503417969,0.0,0.0,0.000100407465652,299.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637451171875,0.0,0.0,7.416079461108893e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,0.0001004073201329,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533386230469,0.0,0.0,0.0004762845637742,286.5780944824219,294.1499938964844,295.8705444335937,293.6390991210937,295.58905029296875,295.9295349121094,284.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.5333309173584,0.0,-7.038176619289517e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.458251953125,0.0,0.0,9.534882701700552e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4528503417969,0.0,0.0,0.000100407465652,299.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637451171875,0.0,0.0,7.416079461108893e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,0.0001004073201329,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533386230469,0.0,0.0,0.0004762845637742,286.5780944824219,294.1499938964844,295.8705444335937,293.6390991210937,295.58905029296875,295.9295349121094,284.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.5333309173584,0.0,-7.038176619289517e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471740722656,0.0,0.0,9.536923607811332e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418640136719,0.0,0.0,0.0001004289442789,299.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526062011719,0.0,0.0,7.417665619868785e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.444091796875,0.0,0.0,0.0001004288060357,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423217773437,0.0,0.0,0.0004763865144923,286.5602111816406,294.1499938964844,295.8505554199219,293.61163330078125,295.59375,295.9100341796875,284.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.39523696899414,0.0,-7.04117439909169e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471740722656,0.0,0.0,9.536923607811332e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418640136719,0.0,0.0,0.0001004289442789,299.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526062011719,0.0,0.0,7.417665619868785e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.444091796875,0.0,0.0,0.0001004288060357,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423217773437,0.0,0.0,0.0004763865144923,286.5602111816406,294.1499938964844,295.8505554199219,293.61163330078125,295.59375,295.9100341796875,284.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.39523696899414,0.0,-7.04117439909169e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361267089844,0.0,0.0,9.538951417198405e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,0.0001004502919386,299.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414978027344,0.0,0.0,7.419242319883779e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330749511719,0.0,0.0,0.0001004501536954,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.0,0.0004764878249261,286.54248046875,294.1499938964844,295.8305358886719,293.5816345214844,295.5979919433594,295.8903503417969,284.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.257007598876953,0.0,-7.044154415325465e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361267089844,0.0,0.0,9.538951417198405e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,0.0001004502919386,299.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414978027344,0.0,0.0,7.419242319883779e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330749511719,0.0,0.0,0.0001004501536954,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.0,0.0004764878249261,286.54248046875,294.1499938964844,295.8305358886719,293.5816345214844,295.5979919433594,295.8903503417969,284.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.257007598876953,0.0,-7.044154415325465e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250793457031,0.0,0.0,9.540889004711062e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198913574219,0.0,0.0,0.0001004706937237,299.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303894042969,0.0,0.0,7.420749170705676e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220886230469,0.0,0.0,0.0001004705554805,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203491210937,0.0,0.0,0.0004765846824739,286.5248718261719,294.1499938964844,295.8104553222656,293.5494384765625,295.6018371582031,295.8705139160156,284.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.118616104125977,0.0,-7.047002270610393e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250793457031,0.0,0.0,9.540889004711062e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198913574219,0.0,0.0,0.0001004706937237,299.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303894042969,0.0,0.0,7.420749170705676e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220886230469,0.0,0.0,0.0001004705554805,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203491210937,0.0,0.0,0.0004765846824739,286.5248718261719,294.1499938964844,295.8104553222656,293.5494384765625,295.6018371582031,295.8705139160156,284.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811268964985631e-09,0.0010166444117203,-0.0195156540721654,0.0,0.0,0.0,-0.008685196749866,60.0,16.118616104125977,0.0,-7.047002270610393e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195861816406,0.0,0.0,9.541797771817072e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.0,0.000100480261608,299.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,7.421455666190013e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165954589844,0.0,0.0,0.0001004801233648,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,0.0004766300844494,286.5161437988281,294.1499938964844,295.8004150390625,293.5325622558594,295.6035461425781,295.86053466796875,284.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822531067347427e-09,0.0010167406871914,-0.0195451490581035,0.0,0.0,0.0,-0.0086907800287008,60.0,16.049373626708984,0.0,-7.048338090953622e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
