time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,9.542656334815548e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.408935546875,0.0,0.0,0.0001004892910714,299.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,7.422122143907472e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111022949219,0.0,0.0,0.0001004891601041,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093933105469,0.0,0.0,0.0004766729834955,286.5074768066406,294.1499938964844,295.79034423828125,293.5152282714844,295.60516357421875,295.8505249023437,284.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833163451209657e-09,0.0010168316075578,-0.0195729937404394,0.0,0.0,0.0,-0.0086960503831505,60.0,15.980164527893066,0.0,-7.049598593766859e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031066894531,0.0,0.0,9.544216300128028e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980407714844,0.0,0.0,0.0001005057129077,299.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40826416015625,0.0,0.0,7.423335046041757e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001770019531,0.0,0.0,0.0001005055819405,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39849853515625,0.0,0.0,0.0004767509235534,286.4902038574219,294.1499938964844,295.7702331542969,293.47930908203125,295.6081237792969,295.8305053710937,285.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852483108194974e-09,0.0010169969173148,-0.0196235924959182,0.0,0.0,0.0,-0.0087056290358304,60.0,15.84177589416504,0.0,-7.05188938354695e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031066894531,0.0,0.0,9.544216300128028e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980407714844,0.0,0.0,0.0001005057129077,299.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40826416015625,0.0,0.0,7.423335046041757e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001770019531,0.0,0.0,0.0001005055819405,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39849853515625,0.0,0.0,0.0004767509235534,286.4902038574219,294.1499938964844,295.7702331542969,293.47930908203125,295.6081237792969,295.8305053710937,285.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852483108194974e-09,0.0010169969173148,-0.0196235924959182,0.0,0.0,0.0,-0.0087056290358304,60.0,15.84177589416504,0.0,-7.05188938354695e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921813964844,0.0,0.0,9.545476495986804e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,0.0001005189769784,299.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39727783203125,0.0,0.0,7.424314389936626e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,0.0001005188460112,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876037597656,0.0,0.0,0.0004768139042425,286.4731140136719,294.1499938964844,295.7500915527344,293.4418640136719,295.61065673828125,295.8103942871094,285.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868067086747033e-09,0.0010171302128583,-0.0196644067764282,0.0,0.0,0.0,-0.0087133543565869,60.0,15.70329761505127,0.0,-7.053738215745399e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921813964844,0.0,0.0,9.545476495986804e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,0.0001005189769784,299.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39727783203125,0.0,0.0,7.424314389936626e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,0.0001005188460112,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876037597656,0.0,0.0,0.0004768139042425,286.4731140136719,294.1499938964844,295.7500915527344,293.4418640136719,295.61065673828125,295.8103942871094,285.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868067086747033e-09,0.0010171302128583,-0.0196644067764282,0.0,0.0,0.0,-0.0087133543565869,60.0,15.70329761505127,0.0,-7.053738215745399e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860778808594,0.0,0.0,9.54599818214774e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.381103515625,0.0,0.0,0.0001005244703264,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3911437988281,0.0,0.0,7.424719660775736e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832092285156,0.0,0.0,0.0001005243393592,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815612792969,0.0,0.0,0.0004768399812746,286.4636535644531,294.1499938964844,295.7388000488281,293.4203491210937,295.61187744140625,295.7991027832031,285.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171929607167,7.87450193939776e-09,0.0010171851608902,-0.0196812599897384,0.0,0.0,0.0,-0.0087165441364049,60.0,15.625824928283691,0.0,-7.054501338643604e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,9.546399087412284e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763427734375,0.0,0.0,0.0001005286903819,299.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863220214844,0.0,0.0,7.425031799357384e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,0.0001005285594146,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37677001953125,0.0,0.0,0.0004768600338138,286.4562072753906,294.1499938964844,295.7299194335937,293.4031982421875,295.61279296875,295.7902526855469,285.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172353358939,7.879449981373911e-09,0.0010172275360673,-0.0196942184120416,0.0,0.0,0.0,-0.0087189972400665,60.0,15.564958572387695,0.0,-7.055088246943343e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704528808594,0.0,0.0,9.546909132041036e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655700683594,0.0,0.0,0.0001005340527626,299.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754272460937,0.0,0.0,7.425427611451596e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,0.0001005339217954,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659973144531,0.0,0.0,0.0004768855578731,286.439453125,294.1499938964844,295.7097473144531,293.3635559082031,295.614501953125,295.77008056640625,285.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885688546593883e-09,0.0010172808542847,-0.0197105575352907,0.0,0.0,0.0,-0.0087220901623368,60.0,15.426979064941406,0.0,-7.055828632474005e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704528808594,0.0,0.0,9.546909132041036e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655700683594,0.0,0.0,0.0001005340527626,299.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754272460937,0.0,0.0,7.425427611451596e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,0.0001005339217954,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659973144531,0.0,0.0,0.0004768855578731,286.439453125,294.1499938964844,295.7097473144531,293.3635559082031,295.614501953125,295.77008056640625,285.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.885688546593883e-09,0.0010172808542847,-0.0197105575352907,0.0,0.0,0.0,-0.0087220901623368,60.0,15.426979064941406,0.0,-7.055828632474005e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,9.546932415105402e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,0.0001005342928692,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699951171875,0.0,0.0,7.42544507374987e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622436523437,0.0,0.0,0.0001005341691779,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606262207031,0.0,0.0,0.0004768867220263,286.4311828613281,294.1499938964844,295.6996459960937,293.3434143066406,295.6151733398437,295.760009765625,285.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172907495871,7.885922137518264e-09,0.0010172828333452,-0.0197111703455448,0.0,0.0,0.0,-0.008722205646336,60.0,15.358304023742676,0.0,-7.055856343640698e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35968017578125,0.0,0.0,9.546862565912306e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548583984375,0.0,0.0,0.0001005335579975,299.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645935058594,0.0,0.0,7.425390504067764e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,0.0001005334270303,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35528564453125,0.0,0.0,0.0004768832295667,286.4229736328125,294.1499938964844,295.6895446777344,293.3231506347656,295.6156921386719,295.7499084472656,285.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172824840992,7.884993991069678e-09,0.0010172745678573,-0.0197087377309799,0.0,0.0,0.0,-0.008721743710339,60.0,15.28989601135254,0.0,-7.055746209516657e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,9.546486398903652e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442077636719,0.0,0.0,0.0001005295926006,299.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35382080078125,0.0,0.0,7.425098010571674e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462219238281,0.0,0.0,0.0001005294689093,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446350097656,0.0,0.0,0.0004768644866999,286.4066467285156,294.1499938964844,295.6693725585937,293.2822570800781,295.6166076660156,295.7297668457031,285.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172417387366,7.880201380316976e-09,0.0010172338224947,-0.0196961853653192,0.0,0.0,0.0,-0.0087193688377738,60.0,15.153609275817873,0.0,-7.055177064785313e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,9.546486398903652e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442077636719,0.0,0.0,0.0001005295926006,299.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35382080078125,0.0,0.0,7.425098010571674e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462219238281,0.0,0.0,0.0001005294689093,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446350097656,0.0,0.0,0.0004768644866999,286.4066467285156,294.1499938964844,295.6693725585937,293.2822570800781,295.6166076660156,295.7297668457031,285.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172417387366,7.880201380316976e-09,0.0010172338224947,-0.0196961853653192,0.0,0.0,0.0,-0.0087193688377738,60.0,15.153609275817873,0.0,-7.055177064785313e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,9.545498323859648e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,0.0001005191807053,299.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431091308594,0.0,0.0,7.424328214256093e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,0.000100519049738,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33404541015625,0.0,0.0,0.0004768151557072,286.3905029296875,294.1499938964844,295.649169921875,293.2411499023437,295.6170654296875,295.7096252441406,285.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867774876046951e-09,0.0010171276517212,-0.0196636412292718,0.0,0.0,0.0,-0.0087132090702652,60.0,15.018375396728516,0.0,-7.053703399151345e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,9.545498323859648e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0,0.0001005191807053,299.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431091308594,0.0,0.0,7.424328214256093e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356018066406,0.0,0.0,0.000100519049738,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33404541015625,0.0,0.0,0.0004768151557072,286.3905029296875,294.1499938964844,295.649169921875,293.2411499023437,295.6170654296875,295.7096252441406,285.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867774876046951e-09,0.0010171276517212,-0.0196636412292718,0.0,0.0,0.0,-0.0087132090702652,60.0,15.018375396728516,0.0,-7.053703399151345e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277282714844,0.0,0.0,9.54394054133445e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230895996094,0.0,0.0,0.0001005027734208,299.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,7.42311603971757e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250427246094,0.0,0.0,0.0001005026497296,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235168457031,0.0,0.0,0.0004767373902723,286.37457275390625,294.1499938964844,295.6289978027344,293.2000427246094,295.6171569824219,295.68951416015625,285.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.848260707987721e-09,0.0010169607121497,-0.0196125339716672,0.0,0.0,0.0,-0.0087035344913601,60.0,14.884543418884276,0.0,-7.051389161460976e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277282714844,0.0,0.0,9.54394054133445e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230895996094,0.0,0.0,0.0001005027734208,299.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,7.42311603971757e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250427246094,0.0,0.0,0.0001005026497296,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235168457031,0.0,0.0,0.0004767373902723,286.37457275390625,294.1499938964844,295.6289978027344,293.2000427246094,295.6171569824219,295.68951416015625,285.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169685119763,7.848260707987721e-09,0.0010169607121497,-0.0196125339716672,0.0,0.0,0.0,-0.0087035344913601,60.0,14.884543418884276,0.0,-7.051389161460976e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,9.541807230561972e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126525878906,0.0,0.0,0.0001004802979878,299.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218994140625,0.0,0.0,7.421456393785775e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145751953125,0.0,0.0,0.0001004801742965,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,0.000476630841149,286.3588562011719,294.1499938964844,295.6088256835937,293.1591796875,295.61688232421875,295.6694641113281,285.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.821570946475731e-09,0.0010167324217036,-0.0195426344871521,0.0,0.0,0.0,-0.0086903031915426,60.0,14.752415657043455,0.0,-7.048223693573163e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,9.541807230561972e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126525878906,0.0,0.0,0.0001004802979878,299.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218994140625,0.0,0.0,7.421456393785775e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145751953125,0.0,0.0,0.0001004801742965,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,0.000476630841149,286.3588562011719,294.1499938964844,295.6088256835937,293.1591796875,295.61688232421875,295.6694641113281,285.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167402215301,7.821570946475731e-09,0.0010167324217036,-0.0195426344871521,0.0,0.0,0.0,-0.0086903031915426,60.0,14.752415657043455,0.0,-7.048223693573163e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31201171875,0.0,0.0,9.540461905999108e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074645996094,0.0,0.0,0.0001004661244223,299.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.316650390625,0.0,0.0,7.420409383485094e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30938720703125,0.0,0.0,0.0001004660007311,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078918457031,0.0,0.0,0.0004765636404044,286.3511047363281,294.1499938964844,295.5987548828125,293.138916015625,295.6165466308594,295.6594543457031,285.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165958665311,7.80474973538503e-09,0.0010165880667045,-0.0194985810667276,0.0,0.0,0.0,-0.0086819613352417,60.0,14.687329292297363,0.0,-7.04622991065662e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30682373046875,0.0,0.0,9.53902053879574e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30230712890625,0.0,0.0,0.0001004509467747,299.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114318847656,0.0,0.0,7.419288158416748e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30419921875,0.0,0.0,0.0001004508230835,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027038574219,0.0,0.0,0.0004764916666317,286.3433837890625,294.1499938964844,295.58868408203125,293.11883544921875,295.6161499023437,295.64947509765625,285.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016441383399,7.78674102974719e-09,0.0010164336999878,-0.0194514170289039,0.0,0.0,0.0,-0.0086730318143963,60.0,14.622661590576172,0.0,-7.044094729735664e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,9.535838034935296e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,0.000100417426438,299.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,7.416812150040641e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,0.0001004173100227,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924194335937,0.0,0.0,0.0004763327306136,286.3280334472656,294.1499938964844,295.56854248046875,293.07928466796875,295.6151733398437,295.6295166015625,285.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746987051859833e-09,0.00101609446574,-0.0193473007529974,0.0,0.0,0.0,-0.0086533278226852,60.0,14.494464874267578,0.0,-7.039383831397572e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,9.535838034935296e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,0.000100417426438,299.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,7.416812150040641e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,0.0001004173100227,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924194335937,0.0,0.0,0.0004763327306136,286.3280334472656,294.1499938964844,295.56854248046875,293.07928466796875,295.6151733398437,295.6295166015625,285.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746987051859833e-09,0.00101609446574,-0.0193473007529974,0.0,0.0,0.0,-0.0086533278226852,60.0,14.494464874267578,0.0,-7.039383831397572e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862243652344,0.0,0.0,9.531924297334626e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28179931640625,0.0,0.0,0.0001003762081381,299.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29071044921875,0.0,0.0,7.413767889374867e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836608886719,0.0,0.0,0.0001003760917228,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821960449219,0.0,0.0,0.0004761372401844,286.3129577636719,294.1499938964844,295.5484619140625,293.04071044921875,295.6138000488281,295.6096496582031,285.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.698119475207932e-09,0.0010156766511499,-0.0192193146795034,0.0,0.0,0.0,-0.0086291022598743,60.0,14.369431495666504,0.0,-7.0335943291866e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862243652344,0.0,0.0,9.531924297334626e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28179931640625,0.0,0.0,0.0001003762081381,299.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29071044921875,0.0,0.0,7.413767889374867e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836608886719,0.0,0.0,0.0001003760917228,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821960449219,0.0,0.0,0.0004761372401844,286.3129577636719,294.1499938964844,295.5484619140625,293.04071044921875,295.6138000488281,295.6096496582031,285.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.698119475207932e-09,0.0010156766511499,-0.0192193146795034,0.0,0.0,0.0,-0.0086291022598743,60.0,14.369431495666504,0.0,-7.0335943291866e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797241210937,0.0,0.0,9.528960072202608e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.000100344987004,299.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841796875,0.0,0.0,7.411461410811171e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27716064453125,0.0,0.0,0.0001003448705887,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,0.0004759891889989,286.3034362792969,294.1499938964844,295.5356140136719,293.0166931152344,295.6127319335937,295.59698486328125,285.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153679177165,7.661115297707966e-09,0.0010153602343052,-0.0191223993897438,0.0,0.0,0.0,-0.0086107579991221,60.0,14.29075050354004,0.0,-7.029212412135166e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,9.527275688014925e-05,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716979980469,0.0,0.0,0.0001003272482194,299.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804870605469,0.0,0.0,7.410151010844857e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735290527344,0.0,0.0,0.000100327131804,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720642089844,0.0,0.0,0.0004759050789289,286.2980651855469,294.1499938964844,295.52838134765625,293.0034484863281,295.61212158203125,295.58984375,285.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151888709515,7.640098331762601e-09,0.0010151813039556,-0.0190673526376485,0.0,0.0,0.0,-0.0086003430187702,60.0,14.246492385864258,0.0,-7.0267233809318e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26593017578125,0.0,0.0,9.522324398858471e-05,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616271972656,0.0,0.0,0.0001002751014311,299.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27032470703125,0.0,0.0,7.406299846479669e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.263427734375,0.0,0.0,0.0001002749922918,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,0.0004756577545776,286.2832946777344,294.1499938964844,295.50836181640625,292.9676818847656,295.6102294921875,295.5700988769531,285.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146618587896,7.578304206390385e-09,0.0010146542917937,-0.018905509263277,0.0,0.0,0.0,-0.0085697155445814,60.0,14.125951766967772,0.0,-7.01940976455262e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26593017578125,0.0,0.0,9.522324398858471e-05,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616271972656,0.0,0.0,0.0001002751014311,299.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27032470703125,0.0,0.0,7.406299846479669e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.263427734375,0.0,0.0,0.0001002749922918,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,0.0004756577545776,286.2832946777344,294.1499938964844,295.50836181640625,292.9676818847656,295.6102294921875,295.5700988769531,285.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146618587896,7.578304206390385e-09,0.0010146542917937,-0.018905509263277,0.0,0.0,0.0,-0.0085697155445814,60.0,14.125951766967772,0.0,-7.01940976455262e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,9.519595914753154e-05,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566223144531,0.0,0.0,0.0001002463686745,299.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652587890625,0.0,0.0,7.404177449643612e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,0.0001002462522592,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25701904296875,0.0,0.0,0.0004755214904434,286.2760314941406,294.1499938964844,295.49835205078125,292.950439453125,295.609130859375,295.5602722167969,285.21942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.5442567748496e-09,0.0010143605759367,-0.0188163388520479,0.0,0.0,0.0,-0.0085528241470456,60.0,14.067919731140137,0.0,-7.015381697783597e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25592041015625,0.0,0.0,9.51677211560309e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,0.0001002166318357,299.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26025390625,0.0,0.0,7.40198083803989e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2534484863281,0.0,0.0,0.0001002165154204,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,0.0004753804532811,286.268798828125,294.1499938964844,295.4883728027344,292.9336853027344,295.60797119140625,295.5504455566406,285.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140668600797,7.509023625118516e-09,0.0010140592930838,-0.0187240578234195,0.0,0.0,0.0,-0.0085353571921586,60.0,14.010626792907717,0.0,-7.0112150751811e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,9.510828385828064e-05,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,0.0001001540367724,299.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.250244140625,0.0,0.0,7.397356966976076e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435302734375,0.0,0.0,0.000100153927633,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421569824219,0.0,0.0,0.0004750835651066,286.2544250488281,294.1499938964844,295.4684143066406,292.9017028808594,295.60546875,295.5308837890625,285.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434873161571431e-09,0.0010134279727935,-0.0185298472642898,0.0,0.0,0.0,-0.0084986118599772,60.0,13.898178100585938,0.0,-7.00244839890729e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,9.510828385828064e-05,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,0.0001001540367724,299.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.250244140625,0.0,0.0,7.397356966976076e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435302734375,0.0,0.0,0.000100153927633,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421569824219,0.0,0.0,0.0004750835651066,286.2544250488281,294.1499938964844,295.4684143066406,292.9017028808594,295.60546875,295.5308837890625,285.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434873161571431e-09,0.0010134279727935,-0.0185298472642898,0.0,0.0,0.0,-0.0084986118599772,60.0,13.898178100585938,0.0,-7.00244839890729e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,9.50435787672177e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23199462890625,0.0,0.0,0.0001000858901534,299.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,7.392324187094346e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,0.000100085781014,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323608398437,0.0,0.0,0.0004747603670693,286.2403259277344,294.1499938964844,295.4485168457031,292.8720092773437,295.6026306152344,295.51141357421875,285.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354153730432244e-09,0.0010127372806891,-0.0183184314519166,0.0,0.0,0.0,-0.008458592928946,60.0,13.79115867614746,0.0,-6.992912204850654e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,9.50435787672177e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23199462890625,0.0,0.0,0.0001000858901534,299.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,7.392324187094346e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,0.000100085781014,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323608398437,0.0,0.0,0.0004747603670693,286.2403259277344,294.1499938964844,295.4485168457031,292.8720092773437,295.6026306152344,295.51141357421875,285.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354153730432244e-09,0.0010127372806891,-0.0183184314519166,0.0,0.0,0.0,-0.008458592928946,60.0,13.79115867614746,0.0,-6.992912204850654e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2263488769531,0.0,0.0,9.497888822807e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,0.0001000177653622,299.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23052978515625,0.0,0.0,7.387292134808376e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239990234375,0.0,0.0,0.0001000176562229,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,0.0004744372854474,286.2263488769531,294.1499938964844,295.4286804199219,292.8448486328125,295.5995483398437,295.4920654296875,285.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120532242581,7.27345828011039e-09,0.0010120458900928,-0.0181070752441883,0.0,0.0,0.0,-0.0084185823798179,60.0,13.689274787902832,0.0,-6.983385247849584e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2263488769531,0.0,0.0,9.497888822807e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,0.0001000177653622,299.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23052978515625,0.0,0.0,7.387292134808376e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239990234375,0.0,0.0,0.0001000176562229,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,0.0004744372854474,286.2263488769531,294.1499938964844,295.4286804199219,292.8448486328125,295.5995483398437,295.4920654296875,285.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120532242581,7.27345828011039e-09,0.0010120458900928,-0.0181070752441883,0.0,0.0,0.0,-0.0084185823798179,60.0,13.689274787902832,0.0,-6.983385247849584e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,9.490659431321546e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.212646484375,0.0,0.0,9.994162974180654e-05,299.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,7.381667819572613e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21435546875,0.0,0.0,9.994152060244232e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130126953125,0.0,0.0,0.0004740761651191,286.21258544921875,294.1499938964844,295.4089050292969,292.8204345703125,295.59619140625,295.4728088378906,285.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112820891663,7.183282413336656e-09,0.0010112748714163,-0.0178708862513303,0.0,0.0,0.0,-0.0083738788962364,60.0,13.59241771697998,0.0,-6.972747002009785e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,9.490659431321546e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.212646484375,0.0,0.0,9.994162974180654e-05,299.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,7.381667819572613e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21435546875,0.0,0.0,9.994152060244232e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130126953125,0.0,0.0,0.0004740761651191,286.21258544921875,294.1499938964844,295.4089050292969,292.8204345703125,295.59619140625,295.4728088378906,285.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112820891663,7.183282413336656e-09,0.0010112748714163,-0.0178708862513303,0.0,0.0,0.0,-0.0083738788962364,60.0,13.59241771697998,0.0,-6.972747002009785e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
