time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,9.486903582001104e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,9.990207763621584e-05,299.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159729003906,0.0,0.0,7.378746522590518e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095642089844,0.0,0.0,9.990196849685162e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082214355469,0.0,0.0,0.000473888561828,286.205810546875,294.1499938964844,295.3990478515625,292.8093566894531,295.59442138671875,295.46319580078125,285.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108815040439,7.136441215749301e-09,0.0010108742862939,-0.0177481994032859,0.0,0.0,0.0,-0.0083506572991609,60.0,13.546255111694336,0.0,-6.967223953324719e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20709228515625,0.0,0.0,9.48307933867909e-05,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,9.986179793486372e-05,299.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,7.37577211111784e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048034667969,0.0,0.0,9.98616887954995e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034606933594,0.0,0.0,0.0004736975242849,286.1990661621094,294.1499938964844,295.3891906738281,292.799072265625,295.5925598144531,295.4536437988281,285.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104734683409,7.0887415937193055e-09,0.0010104663670063,-0.0176232606172561,0.0,0.0,0.0,-0.0083270100876688,60.0,13.50166130065918,0.0,-6.961602139199385e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976318359375,0.0,0.0,9.475152182858436e-05,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936950683594,0.0,0.0,9.97783208731562e-05,299.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,7.36960573703982e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,9.97782190097496e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19403076171875,0.0,0.0,0.0004733015957754,286.18572998046875,294.1499938964844,295.3695678710937,292.7809753417969,295.588623046875,295.43463134765625,285.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096281766891,6.9898873356066815e-09,0.0010096211917698,-0.0173643324524164,0.0,0.0,0.0,-0.0082780038937926,60.0,13.41775608062744,0.0,-6.949958475388486e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976318359375,0.0,0.0,9.475152182858436e-05,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936950683594,0.0,0.0,9.97783208731562e-05,299.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,7.36960573703982e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,9.97782190097496e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19403076171875,0.0,0.0,0.0004733015957754,286.18572998046875,294.1499938964844,295.3695678710937,292.7809753417969,295.588623046875,295.43463134765625,285.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096281766891,6.9898873356066815e-09,0.0010096211917698,-0.0173643324524164,0.0,0.0,0.0,-0.0082780038937926,60.0,13.41775608062744,0.0,-6.949958475388486e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882629394531,0.0,0.0,9.46702784858644e-05,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,9.9692762887571e-05,299.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922302246094,0.0,0.0,7.363286567851901e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,9.96926610241644e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,0.0004728958010673,286.172607421875,294.1499938964844,295.3500061035156,292.7663879394531,295.5844116210937,295.4157409667969,285.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087618138641,6.8885692705578094e-09,0.0010087549453601,-0.0170989502221345,0.0,0.0,0.0,-0.0082277776673436,60.0,13.339781761169434,0.0,-6.93803414719696e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882629394531,0.0,0.0,9.46702784858644e-05,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,9.9692762887571e-05,299.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922302246094,0.0,0.0,7.363286567851901e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,9.96926610241644e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,0.0004728958010673,286.172607421875,294.1499938964844,295.3500061035156,292.7663879394531,295.5844116210937,295.4157409667969,285.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087618138641,6.8885692705578094e-09,0.0010087549453601,-0.0170989502221345,0.0,0.0,0.0,-0.0082277776673436,60.0,13.339781761169434,0.0,-6.93803414719696e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815490722656,0.0,0.0,9.460890578338876e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777038574219,0.0,0.0,9.962813055608422e-05,299.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854858398437,0.0,0.0,7.358512812061235e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,9.962802869267762e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,0.0004725892504211,286.1632995605469,294.1499938964844,295.3360900878906,292.75738525390625,295.58123779296875,295.4022216796875,285.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081072105094,6.8120384888459284e-09,0.0010081004584208,-0.016898488625884,0.0,0.0,0.0,-0.0081898374482989,60.0,13.28745937347412,0.0,-6.929034412905821e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789855957031,0.0,0.0,9.458240674575792e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751403808594,0.0,0.0,9.96002199826762e-05,299.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828918457031,0.0,0.0,7.356451533269137e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767578125,0.0,0.0,9.960012539522722e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17547607421875,0.0,0.0,0.0004724568862002,286.1596984863281,294.1499938964844,295.3307800292969,292.7540283203125,295.5799560546875,295.39703369140625,285.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007824903354,6.778997363454664e-09,0.0010078181512653,-0.0168119426816701,0.0,0.0,0.0,-0.0081734582781791,60.0,13.267626762390137,0.0,-6.925150586312159e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,9.448101627640426e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.166015625,0.0,0.0,9.949344530468808e-05,299.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736755371094,0.0,0.0,7.348565122811124e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,9.949334344128148e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1663818359375,0.0,0.0,0.0004719504213426,286.14703369140625,294.1499938964844,295.3121032714844,292.7424011230469,295.5752258300781,295.3786315917969,285.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067435214295,6.652577599908227e-09,0.0010067368857562,-0.0164807997643947,0.0,0.0,0.0,-0.0081107858568429,60.0,13.198744773864746,-0.0,-6.91030024313477e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,9.448101627640426e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.166015625,0.0,0.0,9.949344530468808e-05,299.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736755371094,0.0,0.0,7.348565122811124e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,9.949334344128148e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1663818359375,0.0,0.0,0.0004719504213426,286.14703369140625,294.1499938964844,295.3121032714844,292.7424011230469,295.5752258300781,295.3786315917969,285.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067435214295,6.652577599908227e-09,0.0010067368857562,-0.0164807997643947,0.0,0.0,0.0,-0.0081107858568429,60.0,13.198744773864746,-0.0,-6.91030024313477e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,9.442713053431362e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,9.943670011125504e-05,299.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16912841796875,0.0,0.0,7.344373443629593e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630859375,0.0,0.0,9.943659824784844e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618347167969,0.0,0.0,0.0004716812691185,286.1407775878906,294.1499938964844,295.302978515625,292.7368469238281,295.5727844238281,295.3695678710937,285.3480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061690118163,6.5853962283313194e-09,0.001006162376143,-0.0163048226386308,0.0,0.0,0.0,-0.0080774808302521,60.0,13.164974212646484,-0.0,-6.90241535039604e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,9.437219705432652e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570129394531,0.0,0.0,9.937884897226468e-05,299.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645812988281,0.0,0.0,7.340101001318544e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,9.937875438481568e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573486328125,0.0,0.0,0.0004714069073088,286.1345520019531,294.1499938964844,295.2939453125,292.7314758300781,295.5702819824219,295.3606262207031,285.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055832099169,6.516911454923502e-09,0.0010055766906589,-0.0161254312843084,0.0,0.0,0.0,-0.0080435294657945,60.0,13.131671905517578,-0.0,-6.894381954225538e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518249511719,0.0,0.0,9.426206088392064e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14813232421875,0.0,0.0,9.926286293193698e-05,299.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,7.331533561227843e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496887207031,0.0,0.0,9.9262768344488e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484680175781,0.0,0.0,0.0004708567576017,286.122314453125,294.1499938964844,295.2762756347656,292.72125244140625,295.5650939941406,295.343017578125,285.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004409044981,6.379599515327072e-09,0.0010044027585536,-0.015765743330121,0.0,0.0,0.0,-0.0079754590988159,60.0,13.066737174987791,-0.0,-6.878289582346042e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518249511719,0.0,0.0,9.426206088392064e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14813232421875,0.0,0.0,9.926286293193698e-05,299.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,7.331533561227843e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496887207031,0.0,0.0,9.9262768344488e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484680175781,0.0,0.0,0.0004708567576017,286.122314453125,294.1499938964844,295.2762756347656,292.72125244140625,295.5650939941406,295.343017578125,285.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004409044981,6.379599515327072e-09,0.0010044027585536,-0.015765743330121,0.0,0.0,0.0,-0.0079754590988159,60.0,13.066737174987791,-0.0,-6.878289582346042e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,9.415234671905635e-05,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,9.914732800098136e-05,299.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466979980469,0.0,0.0,7.322999590542167e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,9.914722613757476e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396484375,0.0,0.0,0.0004703087324742,286.1102905273437,294.1499938964844,295.2590637207031,292.71160888671875,295.5597229003906,295.3258056640625,285.3772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032390709966,6.242815153711945e-09,0.0010032329009845,-0.015407433733344,0.0,0.0,0.0,-0.007907647639513,60.0,13.003746032714844,-0.0,-6.862276791252955e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,9.415234671905635e-05,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,9.914732800098136e-05,299.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466979980469,0.0,0.0,7.322999590542167e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,9.914722613757476e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396484375,0.0,0.0,0.0004703087324742,286.1102905273437,294.1499938964844,295.2590637207031,292.71160888671875,295.5597229003906,295.3258056640625,285.3772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032390709966,6.242815153711945e-09,0.0010032329009845,-0.015407433733344,0.0,0.0,0.0,-0.007907647639513,60.0,13.003746032714844,-0.0,-6.862276791252955e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,9.405014861840756e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1306457519531,0.0,0.0,9.903970203595236e-05,299.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,7.315050606848672e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321716308594,0.0,0.0,9.903960744850338e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309814453125,0.0,0.0,0.0004697982803918,286.09844970703125,294.1499938964844,295.2422180175781,292.7025756835937,295.5541381835937,295.3089904785156,285.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021495399996,6.115402406692283e-09,0.0010021433699876,-0.0150736682116985,0.0,0.0,0.0,-0.00784448441118,60.0,12.94341278076172,-0.0,-6.84737884171227e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,9.405014861840756e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1306457519531,0.0,0.0,9.903970203595236e-05,299.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,7.315050606848672e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321716308594,0.0,0.0,9.903960744850338e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309814453125,0.0,0.0,0.0004697982803918,286.09844970703125,294.1499938964844,295.2422180175781,292.7025756835937,295.5541381835937,295.3089904785156,285.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021495399996,6.115402406692283e-09,0.0010021433699876,-0.0150736682116985,0.0,0.0,0.0,-0.00784448441118,60.0,12.94341278076172,-0.0,-6.84737884171227e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256408691406,0.0,0.0,9.39578312681988e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220703125,0.0,0.0,9.894248069031164e-05,299.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292724609375,0.0,0.0,7.307869964279234e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,9.894238610286266e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,0.0004693371301982,286.0868225097656,294.1499938964844,295.2257385253906,292.694091796875,295.54840087890625,295.2925109863281,285.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011650156229,6.000294039409937e-09,0.0010011589620262,-0.0147721292451024,0.0,0.0,0.0,-0.0077874194830656,60.0,12.885862350463867,-0.0,-6.833932530980746e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256408691406,0.0,0.0,9.39578312681988e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220703125,0.0,0.0,9.894248069031164e-05,299.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292724609375,0.0,0.0,7.307869964279234e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,9.894238610286266e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,0.0004693371301982,286.0868225097656,294.1499938964844,295.2257385253906,292.694091796875,295.54840087890625,295.2925109863281,285.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011650156229,6.000294039409937e-09,0.0010011589620262,-0.0147721292451024,0.0,0.0,0.0,-0.0077874194830656,60.0,12.885862350463867,-0.0,-6.833932530980746e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213684082031,0.0,0.0,9.391732601216064e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,9.88998290267773e-05,299.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249694824219,0.0,0.0,7.304719474632293e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11932373046875,0.0,0.0,9.889973443932833e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181335449219,0.0,0.0,0.0004691348294727,286.0810852050781,294.1499938964844,295.2176208496094,292.6900329589844,295.5454406738281,295.284423828125,285.4056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007334640249,5.9497931026442075e-09,0.0010007275268435,-0.0146398358047008,0.0,0.0,0.0,-0.0077623859979212,60.0,12.858389854431152,-0.0,-6.82803786844488e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,9.38807934289798e-05,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,9.88613537629135e-05,299.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207275390625,0.0,0.0,7.301877485588193e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,9.886125917546452e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139221191406,0.0,0.0,0.0004689523484557,286.0754089355469,294.1499938964844,295.2095947265625,292.6860656738281,295.5424499511719,295.2763977050781,285.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003439383581,5.904230437892011e-09,0.0010003380011767,-0.0145204775035381,0.0,0.0,0.0,-0.007739798631519,60.0,12.831754684448242,-0.0,-6.822721587695926e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,9.382064308738336e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1052551269531,0.0,0.0,9.87980092759244e-05,299.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122741699219,0.0,0.0,7.297199044842273e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067199707031,0.0,0.0,9.879792196443304e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,0.0004686519096139,286.064208984375,294.1499938964844,295.1936950683594,292.67852783203125,295.5363464355469,295.2604675292969,285.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997017914429,5.829213112207299e-09,0.0009996959706768,-0.0143239581957459,0.0,0.0,0.0,-0.007702606730163,60.0,12.780881881713867,-0.0,-6.813973385533245e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,9.382064308738336e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1052551269531,0.0,0.0,9.87980092759244e-05,299.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122741699219,0.0,0.0,7.297199044842273e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067199707031,0.0,0.0,9.879792196443304e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,0.0004686519096139,286.064208984375,294.1499938964844,295.1936950683594,292.67852783203125,295.5363464355469,295.2604675292969,285.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997017914429,5.829213112207299e-09,0.0009996959706768,-0.0143239581957459,0.0,0.0,0.0,-0.007702606730163,60.0,12.780881881713867,-0.0,-6.813973385533245e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004333496094,0.0,0.0,9.3781782197766e-05,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09698486328125,0.0,0.0,9.875708201434465e-05,299.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039428710937,0.0,0.0,7.29417588445358e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09844970703125,0.0,0.0,9.875699470285326e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972900390625,0.0,0.0,0.0004684578161686,286.0531921386719,294.1499938964844,295.17803955078125,292.6714172363281,295.5300598144531,295.2447204589844,285.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992870036512,5.780717238224042e-09,0.0009992812993004,-0.0141969146206974,0.0,0.0,0.0,-0.0076785651035606,60.0,12.733860969543455,-0.0,-6.808320307527539e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004333496094,0.0,0.0,9.3781782197766e-05,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09698486328125,0.0,0.0,9.875708201434465e-05,299.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039428710937,0.0,0.0,7.29417588445358e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09844970703125,0.0,0.0,9.875699470285326e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972900390625,0.0,0.0,0.0004684578161686,286.0531921386719,294.1499938964844,295.17803955078125,292.6714172363281,295.5300598144531,295.2447204589844,285.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992870036512,5.780717238224042e-09,0.0009992812993004,-0.0141969146206974,0.0,0.0,0.0,-0.0076785651035606,60.0,12.733860969543455,-0.0,-6.808320307527539e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,9.376550588058308e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904541015625,0.0,0.0,9.8739932582248e-05,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,7.29290914023295e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918884277344,0.0,0.0,9.873984527075665e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,0.0004683765000663,286.04449462890625,294.1499938964844,295.1656494140625,292.6659851074219,295.5249328613281,295.2322082519531,285.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991130791604,5.760370402896342e-09,0.0009991072583943,-0.0141436131671071,0.0,0.0,0.0,-0.0076684784144163,60.0,12.698907852172852,-0.0,-6.805949936961042e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922241210937,0.0,0.0,9.376488014822826e-05,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,9.873927774606273e-05,299.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,7.292861118912697e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,9.873919043457136e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0891418457031,0.0,0.0,0.0004683734150603,286.0423583984375,294.1499938964844,295.1625671386719,292.6646423339844,295.52362060546875,295.2290954589844,285.4440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991062106564,5.759580368192019e-09,0.0009991003898903,-0.0141415428370237,0.0,0.0,0.0,-0.0076680858619511,60.0,12.690696716308594,-0.0,-6.805857566405393e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,9.377235983265564e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,9.874715033220129e-05,299.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,7.29344246792607e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,9.87470630207099e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810852050781,0.0,0.0,0.0004684107843786,286.03173828125,294.1499938964844,295.1472473144531,292.6582336425781,295.5170288085937,295.2135009765625,285.4547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991851402446,5.768824085095048e-09,0.0009991794358938,-0.0141657581552863,0.0,0.0,0.0,-0.0076726684346795,60.0,12.651598930358888,-0.0,-6.806934749192807e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,9.377235983265564e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,9.874715033220129e-05,299.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,7.29344246792607e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,9.87470630207099e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810852050781,0.0,0.0,0.0004684107843786,286.03173828125,294.1499938964844,295.1472473144531,292.6582336425781,295.5170288085937,295.2135009765625,285.4547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991851402446,5.768824085095048e-09,0.0009991794358938,-0.0141657581552863,0.0,0.0,0.0,-0.0076726684346795,60.0,12.651598930358888,-0.0,-6.806934749192807e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,9.378614777233452e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768127441406,0.0,0.0,9.876166586764155e-05,299.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835266113281,0.0,0.0,7.294514216482639e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782165527344,0.0,0.0,9.87615785561502e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771179199219,0.0,0.0,0.0004684796440415,286.0265197753906,294.1499938964844,295.1396484375,292.6551208496094,295.513671875,295.2056884765625,285.4599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993321727961,5.785959711346322e-09,0.00099932635203,-0.0142106479033827,0.0,0.0,0.0,-0.007681165356189,60.0,12.633747100830078,-0.0,-6.808931374280291e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.076171875,0.0,0.0,9.380531264469028e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728759765625,0.0,0.0,9.878184937406333e-05,299.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795288085937,0.0,0.0,7.296004332602024e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0742492675781,0.0,0.0,9.878176206257194e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731506347656,0.0,0.0,0.0004685753956437,286.0213317871094,294.1499938964844,295.1320495605469,292.652099609375,295.5102844238281,295.1978759765625,285.4652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995363652706,5.809805969647641e-09,0.0009995305445045,-0.0142731172963976,0.0,0.0,0.0,-0.0076929884962737,60.0,12.616826057434082,-0.0,-6.811711017462585e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682678222656,0.0,0.0,9.385968587594108e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06500244140625,0.0,0.0,9.883910388452932e-05,299.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716247558594,0.0,0.0,7.300233119167387e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663757324219,0.0,0.0,9.883901657303797e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653076171875,0.0,0.0,0.0004688470507971,286.0110778808594,294.1499938964844,295.1169128417969,292.6462097167969,295.5033874511719,295.18218994140625,285.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001141345128,5.877481168425902e-09,0.0010001083137467,-0.0144504038617014,0.0,0.0,0.0,-0.0077265328727662,60.0,12.585389137268066,-0.0,-6.819601594543201e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682678222656,0.0,0.0,9.385968587594108e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06500244140625,0.0,0.0,9.883910388452932e-05,299.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716247558594,0.0,0.0,7.300233119167387e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663757324219,0.0,0.0,9.883901657303797e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653076171875,0.0,0.0,0.0004688470507971,286.0110778808594,294.1499938964844,295.1169128417969,292.6462097167969,295.5033874511719,295.18218994140625,285.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001141345128,5.877481168425902e-09,0.0010001083137467,-0.0144504038617014,0.0,0.0,0.0,-0.0077265328727662,60.0,12.585389137268066,-0.0,-6.819601594543201e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604858398437,0.0,0.0,9.39390665735118e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572814941406,0.0,0.0,9.892269008560106e-05,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06378173828125,0.0,0.0,7.306406769203022e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586242675781,0.0,0.0,9.892260277410968e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,0.0004692435613833,286.0010070800781,294.1499938964844,295.1017761230469,292.6405334472656,295.496337890625,295.1663818359375,285.4861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009594261646,5.976308337096725e-09,0.0010009534889832,-0.0147092966362833,0.0,0.0,0.0,-0.0077755264937877,60.0,12.55801486968994,-0.0,-6.831132992601854e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604858398437,0.0,0.0,9.39390665735118e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572814941406,0.0,0.0,9.892269008560106e-05,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06378173828125,0.0,0.0,7.306406769203022e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586242675781,0.0,0.0,9.892260277410968e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575561523437,0.0,0.0,0.0004692435613833,286.0010070800781,294.1499938964844,295.1017761230469,292.6405334472656,295.496337890625,295.1663818359375,285.4861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009594261646,5.976308337096725e-09,0.0010009534889832,-0.0147092966362833,0.0,0.0,0.0,-0.0077755264937877,60.0,12.55801486968994,-0.0,-6.831132992601854e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528259277344,0.0,0.0,9.403916919836774e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04962158203125,0.0,0.0,9.902809688355774e-05,299.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,7.314192043850198e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,9.902800957206637e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498962402344,0.0,0.0,0.0004697436233982,285.9911499023437,294.1499938964844,295.0866394042969,292.6350402832031,295.4891357421875,295.150390625,285.4964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020253248512,6.10095707287428e-09,0.0010020192712545,-0.0150358276441693,0.0,0.0,0.0,-0.0078373197466135,60.0,12.534120559692385,-0.0,-6.845690592172107e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528259277344,0.0,0.0,9.403916919836774e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04962158203125,0.0,0.0,9.902809688355774e-05,299.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,7.314192043850198e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,9.902800957206637e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498962402344,0.0,0.0,0.0004697436233982,285.9911499023437,294.1499938964844,295.0866394042969,292.6350402832031,295.4891357421875,295.150390625,285.4964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020253248512,6.10095707287428e-09,0.0010020192712545,-0.0150358276441693,0.0,0.0,0.0,-0.0078373197466135,60.0,12.534120559692385,-0.0,-6.845690592172107e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04522705078125,0.0,0.0,9.415830572834238e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420837402344,0.0,0.0,9.915354894474147e-05,299.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484313964844,0.0,0.0,7.323457975871861e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,9.915346163325012e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,0.0004703387385234,285.9814453125,294.1499938964844,295.07147216796875,292.629638671875,295.4817810058594,295.1342163085937,285.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032941354438,6.2493201724578284e-09,0.0010032878490164,-0.0154244741424918,0.0,0.0,0.0,-0.0079108700156211,60.0,12.51344108581543,-0.0,-6.863037782522953e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
