time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04522705078125,0.0,0.0,9.415830572834238e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420837402344,0.0,0.0,9.915354894474147e-05,299.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484313964844,0.0,0.0,7.323457975871861e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,9.915346163325012e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,0.0004703387385234,285.9814453125,294.1499938964844,295.07147216796875,292.629638671875,295.4817810058594,295.1342163085937,285.5067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032941354438,6.2493201724578284e-09,0.0010032878490164,-0.0154244741424918,0.0,0.0,0.0,-0.0079108700156211,60.0,12.51344108581543,-0.0,-6.863037782522953e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414733886719,0.0,0.0,9.422484436072408e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,9.922361641656607e-05,299.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.044677734375,0.0,0.0,7.32863336452283e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396728515625,0.0,0.0,9.922353638103232e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03863525390625,0.0,0.0,0.000470671133371,285.9766845703125,294.1499938964844,295.0638427734375,292.6269836425781,295.47802734375,295.12603759765625,285.51177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040031047537,6.332196988978467e-09,0.0010039968183264,-0.0156415719538927,0.0,0.0,0.0,-0.0079519562423229,60.0,12.50434684753418,-0.0,-6.872738111951548e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,9.42941042012535e-05,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346374511719,0.0,0.0,9.929655061569064e-05,299.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,7.33401975594461e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03594970703125,0.0,0.0,9.929647058015688e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.034912109375,0.0,0.0,0.0004710171197075,285.9719543457031,294.1499938964844,295.0561828613281,292.62432861328125,295.4742736816406,295.1178283691406,285.5168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047410614788,6.418453768475274e-09,0.0010047346586361,-0.0158675238490104,0.0,0.0,0.0,-0.0079947188496589,60.0,12.49582290649414,-0.0,-6.882841319111321e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,9.44394341786392e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,9.944958583218976e-05,299.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,7.345322956098244e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.028564453125,0.0,0.0,9.9449505796656e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0275573730469,0.0,0.0,0.0004717430565506,285.9626159667969,294.1499938964844,295.0407409667969,292.6190795898437,295.46661376953125,295.10125732421875,285.5268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062883375212,6.599453872269123e-09,0.0010062817018479,-0.0163416471332311,0.0,0.0,0.0,-0.0080844452604651,60.0,12.480005264282228,-0.0,-6.904065230628478e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,9.44394341786392e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,9.944958583218976e-05,299.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,7.345322956098244e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.028564453125,0.0,0.0,9.9449505796656e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0275573730469,0.0,0.0,0.0004717430565506,285.9626159667969,294.1499938964844,295.0407409667969,292.6190795898437,295.46661376953125,295.10125732421875,285.5268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062883375212,6.599453872269123e-09,0.0010062817018479,-0.0163416471332311,0.0,0.0,0.0,-0.0080844452604651,60.0,12.480005264282228,-0.0,-6.904065230628478e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,9.459407738177106e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0200500488281,0.0,0.0,9.96124290395528e-05,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,7.357350114034489e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,9.961234900401904e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,0.0004725155595224,285.95343017578125,294.1499938964844,295.025146484375,292.61383056640625,295.45880126953125,295.0844421386719,285.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079356143251,6.792062023919243e-09,0.0010079288622364,-0.016846165060997,0.0,0.0,0.0,-0.0081799300387501,60.0,12.466090202331545,-0.0,-6.926686069164134e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,9.459407738177106e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0200500488281,0.0,0.0,9.96124290395528e-05,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,7.357350114034489e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,9.961234900401904e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,0.0004725155595224,285.95343017578125,294.1499938964844,295.025146484375,292.61383056640625,295.45880126953125,295.0844421386719,285.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079356143251,6.792062023919243e-09,0.0010079288622364,-0.016846165060997,0.0,0.0,0.0,-0.0081799300387501,60.0,12.466090202331545,-0.0,-6.926686069164134e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167236328125,0.0,0.0,9.47339940466918e-05,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,9.975976718124002e-05,299.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.019775390625,0.0,0.0,7.368232036242262e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,9.975968714570628e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140075683594,0.0,0.0,0.0004732144880108,285.9455261230469,294.1499938964844,295.0111999511719,292.6091613769531,295.4518127441406,295.06951904296875,285.5456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094259632751,6.966331511648605e-09,0.0010094189783558,-0.0173026341944932,0.0,0.0,0.0,-0.0082663232460618,60.0,12.454922676086426,-0.0,-6.947185227090813e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,9.475278784520924e-05,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,9.97795577859506e-05,299.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,7.369693776126951e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,9.977947775041685e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,0.0004733083769679,285.9444580078125,294.1499938964844,295.0093078613281,292.6085205078125,295.4508361816406,295.06744384765625,285.5467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096261976286,6.989740786167431e-09,0.0010096192127093,-0.0173639506101608,0.0,0.0,0.0,-0.0082779275253415,60.0,12.453431129455566,-0.0,-6.94994071182009e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,9.49115928960964e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058288574219,0.0,0.0,9.994678111979738e-05,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01177978515625,0.0,0.0,7.382044714177027e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,9.994670108426362e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060729980469,0.0,0.0,0.0004741016309708,285.9356384277344,294.1499938964844,294.9931945800781,292.6031188964844,295.4427185058594,295.0502624511719,285.556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113177122548,7.187531902985711e-09,0.0010113104945048,-0.0178820174187421,0.0,0.0,0.0,-0.0083759818226099,60.0,12.441449165344238,-0.0,-6.973247934638493e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,9.49115928960964e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058288574219,0.0,0.0,9.994678111979738e-05,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01177978515625,0.0,0.0,7.382044714177027e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,9.994670108426362e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060729980469,0.0,0.0,0.0004741016309708,285.9356384277344,294.1499938964844,294.9931945800781,292.6031188964844,295.4427185058594,295.0502624511719,285.556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113177122548,7.187531902985711e-09,0.0010113104945048,-0.0178820174187421,0.0,0.0,0.0,-0.0083759818226099,60.0,12.441449165344238,-0.0,-6.973247934638493e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,9.498934377916156e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,0.0001000286574708,299.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,7.388092490145937e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035705566406,0.0,0.0,0.0001000285774352,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025939941406,0.0,0.0,0.0004744900506921,285.9313049316406,294.1499938964844,294.98504638671875,292.6003723144531,295.4385681152344,295.04156494140625,285.5615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121457744389,7.284377545602183e-09,0.0010121384402737,-0.0181356761604547,0.0,0.0,0.0,-0.0084239915013313,60.0,12.435538291931152,-0.0,-6.984674172372253e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018005371094,0.0,0.0,9.506563219474629e-05,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,0.0001001089840428,299.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,7.394025305984542e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,0.0001001089112833,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991455078125,0.0,0.0,0.0004748711071442,285.9270324707031,294.1499938964844,294.976806640625,292.5975952148437,295.43438720703125,295.0328063964844,285.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129581205546,7.379389987960394e-09,0.0010129507863894,-0.0183845311403274,0.0,0.0,0.0,-0.0084710922092199,60.0,12.429579734802246,-0.0,-6.995893642169905e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949035644531,0.0,0.0,9.52134287217632e-05,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920349121094,0.0,0.0,0.0001002646240522,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,7.40552059141919e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,0.0001002645512926,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922790527344,0.0,0.0,0.0004756094131153,285.9185485839844,294.1499938964844,294.9600524902344,292.5919189453125,295.42596435546875,295.0152282714844,285.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145327541977,7.563475179495072e-09,0.0010145251872017,-0.0188666731119155,0.0,0.0,0.0,-0.008562353439629,60.0,12.417352676391602,-0.0,-7.017655434538028e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949035644531,0.0,0.0,9.52134287217632e-05,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920349121094,0.0,0.0,0.0001002646240522,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,7.40552059141919e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,0.0001002645512926,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922790527344,0.0,0.0,0.0004756094131153,285.9185485839844,294.1499938964844,294.9600524902344,292.5919189453125,295.42596435546875,295.0152282714844,285.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145327541977,7.563475179495072e-09,0.0010145251872017,-0.0188666731119155,0.0,0.0,0.0,-0.008562353439629,60.0,12.417352676391602,-0.0,-7.017655434538028e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98809814453125,0.0,0.0,9.534889977658167e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852600097656,0.0,0.0,0.0001004072764771,299.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909973144531,0.0,0.0,7.416056905640289e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0001004071964416,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,0.000476286135381,285.9102783203125,294.1499938964844,294.94293212890625,292.58599853515625,295.4173278808594,294.9974060058594,285.5858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159757221117,7.732195328458147e-09,0.0010159679222851,-0.0193085595965385,0.0,0.0,0.0,-0.0086459945887327,60.0,12.404067993164062,-0.0,-7.037630922468453e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98809814453125,0.0,0.0,9.534889977658167e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852600097656,0.0,0.0,0.0001004072764771,299.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909973144531,0.0,0.0,7.416056905640289e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864501953125,0.0,0.0,0.0001004071964416,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,0.000476286135381,285.9102783203125,294.1499938964844,294.94293212890625,292.58599853515625,295.4173278808594,294.9974060058594,285.5858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159757221117,7.732195328458147e-09,0.0010159679222851,-0.0193085595965385,0.0,0.0,0.0,-0.0086459945887327,60.0,12.404067993164062,-0.0,-7.037630922468453e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814147949219,0.0,0.0,9.546956425765528e-05,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786071777344,0.0,0.0,0.000100534336525,299.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,7.425441435771063e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97979736328125,0.0,0.0,0.0001005342637654,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788513183594,0.0,0.0,0.0004768889048136,285.90216064453125,294.1499938964844,294.92535400390625,292.5798645019531,295.4085388183594,294.9793701171875,285.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172609472647,7.882473340714569e-09,0.0010172530310228,-0.019702136516571,0.0,0.0,0.0,-0.0087204948067665,60.0,12.389304161071776,-0.0,-7.0554470710249e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814147949219,0.0,0.0,9.546956425765528e-05,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786071777344,0.0,0.0,0.000100534336525,299.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9842834472656,0.0,0.0,7.425441435771063e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97979736328125,0.0,0.0,0.0001005342637654,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788513183594,0.0,0.0,0.0004768889048136,285.90216064453125,294.1499938964844,294.92535400390625,292.5798645019531,295.4085388183594,294.9793701171875,285.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172609472647,7.882473340714569e-09,0.0010172530310228,-0.019702136516571,0.0,0.0,0.0,-0.0087204948067665,60.0,12.389304161071776,-0.0,-7.0554470710249e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748229980469,0.0,0.0,9.557276644045488e-05,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720458984375,0.0,0.0,0.0001006430102279,299.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776611328125,0.0,0.0,7.433467544615269e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732360839844,0.0,0.0,0.0001006429374683,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723205566406,0.0,0.0,0.0004774044209625,285.89422607421875,294.1499938964844,294.9073181152344,292.57342529296875,295.39959716796875,294.9610900878906,285.60504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018360024318,8.010991869866757e-09,0.0010183519916608,-0.0200387183576822,0.0,0.0,0.0,-0.0087842065840959,60.0,12.372637748718262,-0.0,-7.070701002476198e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748229980469,0.0,0.0,9.557276644045488e-05,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720458984375,0.0,0.0,0.0001006430102279,299.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776611328125,0.0,0.0,7.433467544615269e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732360839844,0.0,0.0,0.0001006429374683,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723205566406,0.0,0.0,0.0004774044209625,285.89422607421875,294.1499938964844,294.9073181152344,292.57342529296875,295.39959716796875,294.9610900878906,285.60504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018360024318,8.010991869866757e-09,0.0010183519916608,-0.0200387183576822,0.0,0.0,0.0,-0.0087842065840959,60.0,12.372637748718262,-0.0,-7.070701002476198e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715881347656,0.0,0.0,9.561422484694047e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,0.0001006866659736,299.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743957519531,0.0,0.0,7.436692249029875e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,0.000100686593214,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,0.00047761152382,285.89031982421875,294.1499938964844,294.89813232421875,292.570068359375,295.39501953125,294.9518127441406,285.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188014712184,8.062619016868666e-09,0.0010187934385612,-0.0201739259064197,0.0,0.0,0.0,-0.0088098002597689,60.0,12.363137245178224,-0.0,-7.076833696828545e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683837890625,0.0,0.0,9.565213258611038e-05,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,0.000100726581877,299.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711608886719,0.0,0.0,7.439640467055142e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.966796875,0.0,0.0,0.0001007265091175,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96588134765625,0.0,0.0,0.000477800873341,285.886474609375,294.1499938964844,294.8887939453125,292.5666198730469,295.3904113769531,294.9425048828125,285.61456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192040354013,8.109813265377852e-09,0.0010191960027441,-0.0202975235879421,0.0,0.0,0.0,-0.008833191357553,60.0,12.353163719177246,-0.0,-7.082441300099164e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620056152344,0.0,0.0,9.571408008923754e-05,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95928955078125,0.0,0.0,0.0001007918108371,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647521972656,0.0,0.0,7.444457878591493e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96044921875,0.0,0.0,0.0001007917380775,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,0.0004781103343702,285.87890625,294.1499938964844,294.86968994140625,292.5594482421875,295.381103515625,294.9237060546875,285.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019864808768,8.186932909381994e-09,0.0010198565432801,-0.0204994864761829,0.0,0.0,0.0,-0.0088714286684989,60.0,12.331607818603516,-0.0,-7.091610143561411e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620056152344,0.0,0.0,9.571408008923754e-05,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95928955078125,0.0,0.0,0.0001007918108371,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647521972656,0.0,0.0,7.444457878591493e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96044921875,0.0,0.0,0.0001007917380775,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,0.0004781103343702,285.87890625,294.1499938964844,294.86968994140625,292.5594482421875,295.381103515625,294.9237060546875,285.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019864808768,8.186932909381994e-09,0.0010198565432801,-0.0204994864761829,0.0,0.0,0.0,-0.0088714286684989,60.0,12.331607818603516,-0.0,-7.091610143561411e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,9.57493030000478e-05,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.0,0.0,0.000100828903669,299.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584655761719,0.0,0.0,7.447198004228994e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541931152344,0.0,0.0,0.0001008288381854,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,0.000478286325233,285.8714904785156,294.1499938964844,294.8500061035156,292.5518798828125,295.37158203125,294.9045715332031,285.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202396661043,8.230763626215776e-09,0.0010202314006164,-0.0206142719835042,0.0,0.0,0.0,-0.0088931582868099,60.0,12.306788444519045,-0.0,-7.09682410615642e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,9.57493030000478e-05,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.0,0.0,0.000100828903669,299.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584655761719,0.0,0.0,7.447198004228994e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541931152344,0.0,0.0,0.0001008288381854,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,0.000478286325233,285.8714904785156,294.1499938964844,294.8500061035156,292.5518798828125,295.37158203125,294.9045715332031,285.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202396661043,8.230763626215776e-09,0.0010202314006164,-0.0206142719835042,0.0,0.0,0.0,-0.0088931582868099,60.0,12.306788444519045,-0.0,-7.09682410615642e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,9.5767667517066e-05,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,0.0001008482431643,299.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,7.448625547112897e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483337402344,0.0,0.0,0.0001008481704047,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,0.0004783780896104,285.86456298828125,294.1499938964844,294.8295593261719,292.543212890625,295.3622436523437,294.8855895996094,285.6425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020434894599,8.25358537070997e-09,0.0010204266291111,-0.0206740386784076,0.0,0.0,0.0,-0.0089044719934463,60.0,12.279166221618652,-0.0,-7.099539800492495e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,9.576843149261548e-05,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94696044921875,0.0,0.0,0.0001008490435197,299.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,7.448685209965333e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480895996094,0.0,0.0,0.000100848978036,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,0.0004783819022122,285.8642883300781,294.1499938964844,294.8286437988281,292.5428161621094,295.3618469238281,294.8847961425781,285.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204430436715,8.25453394526221e-09,0.0010204347781836,-0.0206765197217464,0.0,0.0,0.0,-0.0089049423113465,60.0,12.27801513671875,-0.0,-7.09965277678748e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435729980469,0.0,0.0,9.578329627402128e-05,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,0.0001008646941045,299.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462280273437,0.0,0.0,7.449840632034466e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,0.0001008646213449,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,0.0004784561460837,285.85723876953125,294.1499938964844,294.8046569824219,292.5313720703125,295.3518371582031,294.86383056640625,285.6522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206009028479,8.272987628288321e-09,0.0010205925209447,-0.0207248479127883,0.0,0.0,0.0,-0.0089140906929969,60.0,12.244961738586426,-0.0,-7.101848353840978e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435729980469,0.0,0.0,9.578329627402128e-05,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,0.0001008646941045,299.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462280273437,0.0,0.0,7.449840632034466e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,0.0001008646213449,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,0.0004784561460837,285.85723876953125,294.1499938964844,294.8046569824219,292.5313720703125,295.3518371582031,294.86383056640625,285.6522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206009028479,8.272987628288321e-09,0.0010205925209447,-0.0207248479127883,0.0,0.0,0.0,-0.0089140906929969,60.0,12.244961738586426,-0.0,-7.101848353840978e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94061279296875,0.0,0.0,9.578889148542656e-05,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93804931640625,0.0,0.0,0.0001008705803542,299.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432678222656,0.0,0.0,7.450275734299794e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391174316406,0.0,0.0,0.0001008705148706,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382629394531,0.0,0.0,0.000478484085761,285.85382080078125,294.1499938964844,294.791748046875,292.5247802734375,295.3466796875,294.85260009765625,285.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206601582467,8.279927854459856e-09,0.0010206518927589,-0.0207430236041545,0.0,0.0,0.0,-0.0089175309985876,60.0,12.22629165649414,-0.0,-7.102674715042667e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93768310546875,0.0,0.0,9.579386096447706e-05,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,0.0001008758117677,299.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403076171875,0.0,0.0,7.450662087649107e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93621826171875,0.0,0.0,0.0001008757462841,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,0.0004785089404322,285.8504333496094,294.1499938964844,294.7782592773437,292.5177001953125,295.3414611816406,294.8409729003906,285.6615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207126615568,8.286090924514156e-09,0.0010207042796537,-0.0207591615617275,0.0,0.0,0.0,-0.0089205848053097,60.0,12.206744194030762,-0.0,-7.103407995145973e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.931884765625,0.0,0.0,9.580226469552144e-05,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293518066406,0.0,0.0,0.0001008846593322,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344787597656,0.0,0.0,7.45131546864286e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.930419921875,0.0,0.0,0.0001008845938486,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,0.0004785509372595,285.8437805175781,294.1499938964844,294.7495422363281,292.5019226074219,295.330810546875,294.8169250488281,285.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208019521087,8.2965030401283e-09,0.0010207935702055,-0.0207864306867122,0.0,0.0,0.0,-0.0089257480576634,60.0,12.165815353393556,-0.0,-7.104647892219873e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.931884765625,0.0,0.0,9.580226469552144e-05,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293518066406,0.0,0.0,0.0001008846593322,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344787597656,0.0,0.0,7.45131546864286e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.930419921875,0.0,0.0,0.0001008845938486,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,0.0004785509372595,285.8437805175781,294.1499938964844,294.7495422363281,292.5019226074219,295.330810546875,294.8169250488281,285.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208019521087,8.2965030401283e-09,0.0010207935702055,-0.0207864306867122,0.0,0.0,0.0,-0.0089257480576634,60.0,12.165815353393556,-0.0,-7.104647892219873e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262084960937,0.0,0.0,9.580710320733488e-05,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,0.0001008897525025,299.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92877197265625,0.0,0.0,7.451691635651514e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247741699219,0.0,0.0,0.0001008896870189,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239196777344,0.0,0.0,0.0004785751225426,285.8372802734375,294.1499938964844,294.71875,292.4842529296875,295.3197631835937,294.791015625,285.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020853058435,8.302474263643944e-09,0.0010208446765318,-0.02080206759274,0.0,0.0,0.0,-0.0089287087321281,60.0,12.120598793029783,-0.0,-7.105358434955633e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262084960937,0.0,0.0,9.580710320733488e-05,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,0.0001008897525025,299.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92877197265625,0.0,0.0,7.451691635651514e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247741699219,0.0,0.0,0.0001008896870189,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239196777344,0.0,0.0,0.0004785751225426,285.8372802734375,294.1499938964844,294.71875,292.4842529296875,295.3197631835937,294.791015625,285.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020853058435,8.302474263643944e-09,0.0010208446765318,-0.02080206759274,0.0,0.0,0.0,-0.0089287087321281,60.0,12.120598793029783,-0.0,-7.105358434955633e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.920654296875,0.0,0.0,9.580920595908538e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181823730469,0.0,0.0,0.0001008919643936,299.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92315673828125,0.0,0.0,7.451854617102072e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,0.00010089189891,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0004785856290254,285.8309631347656,294.1499938964844,294.6860046386719,292.4648132324219,295.308349609375,294.7632751464844,285.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208749445155,8.305035770206361e-09,0.0010208666790276,-0.0208087768405675,0.0,0.0,0.0,-0.0089299781247973,60.0,12.071642875671388,-0.0,-7.105663257789274e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.920654296875,0.0,0.0,9.580920595908538e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181823730469,0.0,0.0,0.0001008919643936,299.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92315673828125,0.0,0.0,7.451854617102072e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,0.00010089189891,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0004785856290254,285.8309631347656,294.1499938964844,294.6860046386719,292.4648132324219,295.308349609375,294.7632751464844,285.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208749445155,8.305035770206361e-09,0.0010208666790276,-0.0208087768405675,0.0,0.0,0.0,-0.0089299781247973,60.0,12.071642875671388,-0.0,-7.105663257789274e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
