time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151916503906,0.0,0.0,9.580887854099274e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127502441406,0.0,0.0,0.0001008916151477,299.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,7.45182842365466e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,0.000100891549664,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129638671875,0.0,0.0,0.0004785840283147,285.8248291015625,294.1499938964844,294.6514587402344,292.4437561035156,295.2964782714844,294.73370361328125,285.6985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208709863945,8.304568588357597e-09,0.0010208626044914,-0.0208075512200593,0.0,0.0,0.0,-0.0089297462254762,60.0,12.01928997039795,-0.0,-7.105607835455886e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151916503906,0.0,0.0,9.580887854099274e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127502441406,0.0,0.0,0.0001008916151477,299.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,7.45182842365466e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,0.000100891549664,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129638671875,0.0,0.0,0.0004785840283147,285.8248291015625,294.1499938964844,294.6514587402344,292.4437561035156,295.2964782714844,294.73370361328125,285.6985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208709863945,8.304568588357597e-09,0.0010208626044914,-0.0208075512200593,0.0,0.0,0.0,-0.0089297462254762,60.0,12.01928997039795,-0.0,-7.105607835455886e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125366210937,0.0,0.0,9.580765618011355e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100952148437,0.0,0.0,0.0001008903273032,299.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150085449219,0.0,0.0,7.451733108609915e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111022949219,0.0,0.0,0.0001008902618195,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,0.0004785778874065,285.82183837890625,294.1499938964844,294.63360595703125,292.43267822265625,295.2903137207031,294.7180480957031,285.7030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208574822172,8.303011611587863e-09,0.0010208492167294,-0.0208034757524728,0.0,0.0,0.0,-0.0089289741590619,60.0,11.991576194763184,-0.0,-7.105422383801854e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,9.580605546943843e-05,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.907470703125,0.0,0.0,0.000100888639281,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,7.451608689734712e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084777832031,0.0,0.0,0.0001008885737974,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076843261719,0.0,0.0,0.000478569912957,285.81890869140625,294.1499938964844,294.6153259277344,292.4212646484375,295.2840270996094,294.7019958496094,285.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208400199189,8.300988341147786e-09,0.0010208317544311,-0.0207981765270233,0.0,0.0,0.0,-0.0089279701933264,60.0,11.9632568359375,-0.0,-7.10518150981443e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046630859375,0.0,0.0,9.580195910530163e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022827148437,0.0,0.0,0.0001008843173622,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070739746094,0.0,0.0,7.45128927519545e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032897949219,0.0,0.0,0.0001008842591545,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024963378906,0.0,0.0,0.0004785494529642,285.8131103515625,294.1499938964844,294.5777587890625,292.3974914550781,295.271240234375,294.66912841796875,285.716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207961313426,8.295828912707748e-09,0.0010207878658547,-0.0207846648991107,0.0,0.0,0.0,-0.0089254137128591,60.0,11.905394554138184,-0.0,-7.104567600890732e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046630859375,0.0,0.0,9.580195910530163e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022827148437,0.0,0.0,0.0001008843173622,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070739746094,0.0,0.0,7.45128927519545e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032897949219,0.0,0.0,0.0001008842591545,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024963378906,0.0,0.0,0.0004785494529642,285.8131103515625,294.1499938964844,294.5777587890625,292.3974914550781,295.271240234375,294.66912841796875,285.716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207961313426,8.295828912707748e-09,0.0010207878658547,-0.0207846648991107,0.0,0.0,0.0,-0.0089254137128591,60.0,11.905394554138184,-0.0,-7.104567600890732e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995361328125,0.0,0.0,9.579596371622756e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971862792969,0.0,0.0,0.0001008780091069,299.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019470214844,0.0,0.0,7.45082288631238e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.898193359375,0.0,0.0,0.0001008779436233,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,0.0004785195342265,285.8074951171875,294.1499938964844,294.53887939453125,292.37255859375,295.2579345703125,294.6346740722656,285.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020731870085,8.288306041492888e-09,0.0010207236045971,-0.0207649655640125,0.0,0.0,0.0,-0.0089216846972703,60.0,11.844844818115234,-0.0,-7.103672317043674e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995361328125,0.0,0.0,9.579596371622756e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971862792969,0.0,0.0,0.0001008780091069,299.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019470214844,0.0,0.0,7.45082288631238e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.898193359375,0.0,0.0,0.0001008779436233,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,0.0004785195342265,285.8074951171875,294.1499938964844,294.53887939453125,292.37255859375,295.2579345703125,294.6346740722656,285.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020731870085,8.288306041492888e-09,0.0010207236045971,-0.0207649655640125,0.0,0.0,0.0,-0.0089216846972703,60.0,11.844844818115234,-0.0,-7.103672317043674e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945617675781,0.0,0.0,9.578854951541872e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922424316406,0.0,0.0,0.0001008701947284,299.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,7.450246630469337e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932189941406,0.0,0.0,0.0001008701365208,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924560546875,0.0,0.0,0.0004784825432579,285.80206298828125,294.1499938964844,294.4989318847656,292.3466491699219,295.244140625,294.5987854003906,285.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206523584201,8.279016583401244e-09,0.0010206440929323,-0.0207406375557184,0.0,0.0,0.0,-0.0089170793071389,60.0,11.782076835632324,-0.0,-7.102566002004096e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945617675781,0.0,0.0,9.578854951541872e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8922424316406,0.0,0.0,0.0001008701947284,299.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,7.450246630469337e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932189941406,0.0,0.0,0.0001008701365208,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924560546875,0.0,0.0,0.0004784825432579,285.80206298828125,294.1499938964844,294.4989318847656,292.3466491699219,295.244140625,294.5987854003906,285.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206523584201,8.279016583401244e-09,0.0010206440929323,-0.0207406375557184,0.0,0.0,0.0,-0.0089170793071389,60.0,11.782076835632324,-0.0,-7.102566002004096e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896179199219,0.0,0.0,9.57803349592723e-05,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,0.0001008615436148,299.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,7.44960707379505e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,0.0001008614854072,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875427246094,0.0,0.0,0.000478441506857,285.79669189453125,294.1499938964844,294.4580078125,292.3199462890625,295.2301025390625,294.56219482421875,285.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205646976828,8.268727924587438e-09,0.001020556432195,-0.0207136925309896,0.0,0.0,0.0,-0.0089119803160429,60.0,11.718175888061523,-0.0,-7.101341736870381e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896179199219,0.0,0.0,9.57803349592723e-05,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,0.0001008615436148,299.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,7.44960707379505e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,0.0001008614854072,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875427246094,0.0,0.0,0.000478441506857,285.79669189453125,294.1499938964844,294.4580078125,292.3199462890625,295.2301025390625,294.56219482421875,285.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205646976828,8.268727924587438e-09,0.001020556432195,-0.0207136925309896,0.0,0.0,0.0,-0.0089119803160429,60.0,11.718175888061523,-0.0,-7.101341736870381e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872375488281,0.0,0.0,9.577551099937408e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,0.0001008564649964,299.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895874023437,0.0,0.0,7.449231634382159e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88592529296875,0.0,0.0,0.0001008563995128,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851623535156,0.0,0.0,0.0004784174088854,285.7941589355469,294.1499938964844,294.4372253417969,292.30633544921875,295.22265625,294.54296875,285.7484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205128928646,8.262690087690316e-09,0.0010205046273767,-0.0206978823989629,0.0,0.0,0.0,-0.0089089861139655,60.0,11.684929847717283,-0.0,-7.100623378164529e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848876953125,0.0,0.0,9.577060700394212e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,0.0001008512990665,299.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,7.448850374203175e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,0.0001008512408589,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,0.000478392932564,285.7916564941406,294.1499938964844,294.41632080078125,292.2925720214844,295.2151184082031,294.52349853515625,285.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204602731391,8.256553662988608e-09,0.0010204520076513,-0.0206818114966154,0.0,0.0,0.0,-0.0089059434831142,60.0,11.651447296142578,-0.0,-7.099892940232166e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802490234375,0.0,0.0,9.576059528626502e-05,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780212402344,0.0,0.0,0.0001008407562039,299.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825378417969,0.0,0.0,7.448071119142696e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87896728515625,0.0,0.0,0.0001008406907203,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87823486328125,0.0,0.0,0.0004783429321832,285.7867431640625,294.1499938964844,294.3739929199219,292.2646789550781,295.1997375488281,294.4841613769531,285.7618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020353171043,8.244028570913997e-09,0.0010203449055552,-0.0206490103155374,0.0,0.0,0.0,-0.0088997343555092,60.0,11.58403205871582,-0.0,-7.098402221572543e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802490234375,0.0,0.0,9.576059528626502e-05,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780212402344,0.0,0.0,0.0001008407562039,299.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825378417969,0.0,0.0,7.448071119142696e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87896728515625,0.0,0.0,0.0001008406907203,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87823486328125,0.0,0.0,0.0004783429321832,285.7867431640625,294.1499938964844,294.3739929199219,292.2646789550781,295.1997375488281,294.4841613769531,285.7618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020353171043,8.244028570913997e-09,0.0010203449055552,-0.0206490103155374,0.0,0.0,0.0,-0.0088997343555092,60.0,11.58403205871582,-0.0,-7.098402221572543e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,9.575028525432572e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,0.0001008298859233,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87799072265625,0.0,0.0,7.447268581017852e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744506835937,0.0,0.0,0.0001008298277156,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87371826171875,0.0,0.0,0.0004782914475072,285.781982421875,294.1499938964844,294.33123779296875,292.2364501953125,295.1838073730469,294.4439697265625,285.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020242809318,8.231126003011013e-09,0.0010202346602454,-0.0206152200698852,0.0,0.0,0.0,-0.0088933380320668,60.0,11.51577377319336,-0.0,-7.0968674492633e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,9.575028525432572e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,0.0001008298859233,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87799072265625,0.0,0.0,7.447268581017852e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744506835937,0.0,0.0,0.0001008298277156,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87371826171875,0.0,0.0,0.0004782914475072,285.781982421875,294.1499938964844,294.33123779296875,292.2364501953125,295.1838073730469,294.4439697265625,285.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020242809318,8.231126003011013e-09,0.0010202346602454,-0.0206152200698852,0.0,0.0,0.0,-0.0088933380320668,60.0,11.51577377319336,-0.0,-7.0968674492633e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.871337890625,0.0,0.0,9.57399606704712e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,0.0001008190156426,299.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735656738281,0.0,0.0,7.446465315297246e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,0.0001008189574349,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,0.0004782398755196,285.7774353027344,294.1499938964844,294.2882080078125,292.20806884765625,295.1673278808594,294.40313720703125,285.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201324475929,8.218209224253314e-09,0.001020124182105,-0.0205813944339752,0.0,0.0,0.0,-0.0088869351893663,60.0,11.447007179260254,-0.0,-7.095330545325852e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.871337890625,0.0,0.0,9.57399606704712e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,0.0001008190156426,299.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735656738281,0.0,0.0,7.446465315297246e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,0.0001008189574349,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,0.0004782398755196,285.7774353027344,294.1499938964844,294.2882080078125,292.20806884765625,295.1673278808594,294.40313720703125,285.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201324475929,8.218209224253314e-09,0.001020124182105,-0.0205813944339752,0.0,0.0,0.0,-0.0088869351893663,60.0,11.447007179260254,-0.0,-7.095330545325852e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670654296875,0.0,0.0,9.572992712492125e-05,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,0.0001008084436762,299.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692626953125,0.0,0.0,7.445684605045244e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,0.0001008083854685,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651123046875,0.0,0.0,0.0004781897587236,285.7730407714844,294.1499938964844,294.2450866699219,292.1796264648437,295.1503295898437,294.36181640625,285.7883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200251126661,8.205657486826112e-09,0.0010200169635936,-0.0205485243350267,0.0,0.0,0.0,-0.0088807130232453,60.0,11.37808609008789,-0.0,-7.09383769503802e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670654296875,0.0,0.0,9.572992712492125e-05,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,0.0001008084436762,299.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692626953125,0.0,0.0,7.445684605045244e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,0.0001008083854685,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651123046875,0.0,0.0,0.0004781897587236,285.7730407714844,294.1499938964844,294.2450866699219,292.1796264648437,295.1503295898437,294.36181640625,285.7883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200251126661,8.205657486826112e-09,0.0010200169635936,-0.0205485243350267,0.0,0.0,0.0,-0.0088807130232453,60.0,11.37808609008789,-0.0,-7.09383769503802e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,9.572517592459916e-05,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86285400390625,0.0,0.0,0.0001008034450933,299.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,7.445314986398444e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.0001008033868856,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.863037109375,0.0,0.0,0.0004781660682056,285.7709350585937,294.1499938964844,294.2235107421875,292.1654357910156,295.1416015625,294.3410339355469,285.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199744720011,8.199718237733578e-09,0.0010199663229286,-0.0205329693853855,0.0,0.0,0.0,-0.0088777691125869,60.0,11.343740463256836,-0.0,-7.09313070501594e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,9.572056296747178e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,0.0001007985847536,299.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651123046875,0.0,0.0,7.444956281688064e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,0.0001007985265459,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,0.0004781430179718,285.76885986328125,294.1499938964844,294.2019958496094,292.1513061523437,295.1327209472656,294.3202209472656,285.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101992522832,8.193944189827107e-09,0.0010199170792475,-0.0205178465694189,0.0,0.0,0.0,-0.0088749071583151,60.0,11.30950164794922,-0.0,-7.092444320733193e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85888671875,0.0,0.0,9.571176633471624e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,0.0001007893151836,299.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,7.44427161407657e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.857666015625,0.0,0.0,0.0001007892569759,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569641113281,0.0,0.0,0.0004780990711878,285.7647705078125,294.1499938964844,294.1591491699219,292.123291015625,295.1148376464844,294.2785339355469,285.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198309319093,8.182934330136504e-09,0.0010198227828368,-0.0204890146851539,0.0,0.0,0.0,-0.0088694486767053,60.0,11.241296768188477,-0.0,-7.091134790471187e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85888671875,0.0,0.0,9.571176633471624e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,0.0001007893151836,299.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86102294921875,0.0,0.0,7.44427161407657e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.857666015625,0.0,0.0,0.0001007892569759,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569641113281,0.0,0.0,0.0004780990711878,285.7647705078125,294.1499938964844,294.1591491699219,292.123291015625,295.1148376464844,294.2785339355469,285.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198309319093,8.182934330136504e-09,0.0010198227828368,-0.0204890146851539,0.0,0.0,0.0,-0.0088694486767053,60.0,11.241296768188477,-0.0,-7.091134790471187e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549194335937,0.0,0.0,9.570411202730612e-05,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85284423828125,0.0,0.0,0.0001007812534226,299.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,7.443675713147968e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537292480469,0.0,0.0,0.0001007811952149,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85302734375,0.0,0.0,0.0004780608578585,285.7608337402344,294.1499938964844,294.1166687011719,292.0957336425781,295.0965270996094,294.23681640625,285.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197489755228,8.173348220452681e-09,0.0010197408264502,-0.0204639099538326,0.0,0.0,0.0,-0.008864696137607,60.0,11.173765182495115,-0.0,-7.089995079923028e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549194335937,0.0,0.0,9.570411202730612e-05,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85284423828125,0.0,0.0,0.0001007812534226,299.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,7.443675713147968e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537292480469,0.0,0.0,0.0001007811952149,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85302734375,0.0,0.0,0.0004780608578585,285.7608337402344,294.1499938964844,294.1166687011719,292.0957336425781,295.0965270996094,294.23681640625,285.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197489755228,8.173348220452681e-09,0.0010197408264502,-0.0204639099538326,0.0,0.0,0.0,-0.008864696137607,60.0,11.173765182495115,-0.0,-7.089995079923028e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85107421875,0.0,0.0,9.569778922013938e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489990234375,0.0,0.0,0.0001007745886454,299.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531494140625,0.0,0.0,7.443183858413249e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498840332031,0.0,0.0,0.0001007745377137,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84918212890625,0.0,0.0,0.0004780292802024,285.75701904296875,294.1499938964844,294.0747375488281,292.0687866210937,295.077880859375,294.1951599121094,285.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196812218055,8.165419451700018e-09,0.0010196730727329,-0.020443145185709,0.0,0.0,0.0,-0.0088607659563422,60.0,11.107141494750977,-0.0,-7.089052189712677e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85107421875,0.0,0.0,9.569778922013938e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489990234375,0.0,0.0,0.0001007745886454,299.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531494140625,0.0,0.0,7.443183858413249e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498840332031,0.0,0.0,0.0001007745377137,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84918212890625,0.0,0.0,0.0004780292802024,285.75701904296875,294.1499938964844,294.0747375488281,292.0687866210937,295.077880859375,294.1951599121094,285.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196812218055,8.165419451700018e-09,0.0010196730727329,-0.020443145185709,0.0,0.0,0.0,-0.0088607659563422,60.0,11.107141494750977,-0.0,-7.089052189712677e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84722900390625,0.0,0.0,9.56925650825724e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84521484375,0.0,0.0,0.0001007690880214,299.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,7.442777859978378e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460693359375,0.0,0.0,0.0001007690370897,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84539794921875,0.0,0.0,0.0004780032031703,285.7532958984375,294.1499938964844,294.0335693359375,292.0426025390625,295.0590515136719,294.15362548828125,285.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158869135854731e-09,0.0010196168441325,-0.0204259920865297,0.0,0.0,0.0,-0.0088575175032019,60.0,11.040875434875488,-0.0,-7.088273434874284e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84722900390625,0.0,0.0,9.56925650825724e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84521484375,0.0,0.0,0.0001007690880214,299.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,7.442777859978378e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460693359375,0.0,0.0,0.0001007690370897,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84539794921875,0.0,0.0,0.0004780032031703,285.7532958984375,294.1499938964844,294.0335693359375,292.0426025390625,295.0590515136719,294.15362548828125,285.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158869135854731e-09,0.0010196168441325,-0.0204259920865297,0.0,0.0,0.0,-0.0088575175032019,60.0,11.040875434875488,-0.0,-7.088273434874284e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,9.569169924361633e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,0.0001007681785267,299.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84747314453125,0.0,0.0,7.442710193572566e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442687988281,0.0,0.0,0.0001007681203191,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435974121094,0.0,0.0,0.0004779988958034,285.75152587890625,294.1499938964844,294.0132751464844,292.02984619140625,295.0492858886719,294.1332397460937,285.83612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196160292252,8.157766906435882e-09,0.0010196078801527,-0.0204231031239032,0.0,0.0,0.0,-0.0088569736108183,60.0,11.009344100952148,-0.0,-7.088141984468167e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435974121094,0.0,0.0,9.569073881721124e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84161376953125,0.0,0.0,0.0001007671671686,299.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456420898437,0.0,0.0,7.44263525120914e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,0.000100767108961,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,0.0004779940936714,285.7497863769531,294.1499938964844,293.9932556152344,292.0173645019531,295.0395812988281,294.1127624511719,285.84039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196059010922,8.156547437465633e-09,0.0010195977520197,-0.0204199105501174,0.0,0.0,0.0,-0.00885637011379,60.0,10.977832794189451,-0.0,-7.087997033750072e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84002685546875,0.0,0.0,9.569011308485642e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380432128906,0.0,0.0,0.0001007664977805,299.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,7.442585774697363e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,0.0001007664468488,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382263183594,0.0,0.0,0.0004779909795615,285.7463684082031,294.1499938964844,293.9540100097656,291.9931945800781,295.0199584960937,294.0721435546875,285.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019598217681,8.155717878821633e-09,0.0010195900686085,-0.0204177368432283,0.0,0.0,0.0,-0.0088559566065669,60.0,10.91580295562744,-0.0,-7.0878982683098e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84002685546875,0.0,0.0,9.569011308485642e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380432128906,0.0,0.0,0.0001007664977805,299.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,7.442585774697363e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,0.0001007664468488,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382263183594,0.0,0.0,0.0004779909795615,285.7463684082031,294.1499938964844,293.9540100097656,291.9931945800781,295.0199584960937,294.0721435546875,285.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019598217681,8.155717878821633e-09,0.0010195900686085,-0.0204177368432283,0.0,0.0,0.0,-0.0088559566065669,60.0,10.91580295562744,-0.0,-7.0878982683098e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365478515625,0.0,0.0,9.569247777108104e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345947265625,0.0,0.0,0.000100768986158,299.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385314941406,0.0,0.0,7.442769856425002e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354187011719,0.0,0.0,0.0001007689352263,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8347473144531,0.0,0.0,0.0004780027957167,285.7431030273437,294.1499938964844,293.9159851074219,291.97027587890625,295.0,294.0323791503906,285.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196232469752,8.158617781361954e-09,0.0010196150979027,-0.020425334572792,0.0,0.0,0.0,-0.0088573954999446,60.0,10.85607624053955,-0.0,-7.08824359207938e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365478515625,0.0,0.0,9.569247777108104e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345947265625,0.0,0.0,0.000100768986158,299.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385314941406,0.0,0.0,7.442769856425002e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354187011719,0.0,0.0,0.0001007689352263,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8347473144531,0.0,0.0,0.0004780027957167,285.7431030273437,294.1499938964844,293.9159851074219,291.97027587890625,295.0,294.0323791503906,285.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196232469752,8.158617781361954e-09,0.0010196150979027,-0.020425334572792,0.0,0.0,0.0,-0.0088573954999446,60.0,10.85607624053955,-0.0,-7.08824359207938e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331604003906,0.0,0.0,9.569755638949572e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312072753906,0.0,0.0,0.0001007743339869,299.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,7.443164213327691e-05,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83203125,0.0,0.0,0.0001007742830552,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,0.0004780281742569,285.7399597167969,294.1499938964844,293.8793334960937,291.94879150390625,294.9797668457031,293.9934387207031,285.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196769144386,8.164900755502913e-09,0.001019668765366,-0.02044178545475,0.0,0.0,0.0,-0.0088605098426342,60.0,10.798830032348633,-0.0,-7.088990372494663e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
