time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331604003906,0.0,0.0,9.569755638949572e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312072753906,0.0,0.0,0.0001007743339869,299.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,7.443164213327691e-05,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83203125,0.0,0.0,0.0001007742830552,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,0.0004780281742569,285.7399597167969,294.1499938964844,293.8793334960937,291.94879150390625,294.9797668457031,293.9934387207031,285.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196769144386,8.164900755502913e-09,0.001019668765366,-0.02044178545475,0.0,0.0,0.0,-0.0088605098426342,60.0,10.798830032348633,-0.0,-7.088990372494663e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298645019531,0.0,0.0,9.570584370521829e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82794189453125,0.0,0.0,0.00010078305786,299.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.831787109375,0.0,0.0,7.443808863172308e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287658691406,0.0,0.0,0.0001007830069283,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.828125,0.0,0.0,0.0004780695890076,285.7369384765625,294.1499938964844,293.84423828125,291.9288635253906,294.9593200683594,293.9554748535156,285.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197648080065,8.175181420710942e-09,0.001019756658934,-0.0204687099903821,0.0,0.0,0.0,-0.0088656060397624,60.0,10.744548797607422,-0.0,-7.090212506000172e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298645019531,0.0,0.0,9.570584370521829e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82794189453125,0.0,0.0,0.00010078305786,299.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.831787109375,0.0,0.0,7.443808863172308e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287658691406,0.0,0.0,0.0001007830069283,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.828125,0.0,0.0,0.0004780695890076,285.7369384765625,294.1499938964844,293.84423828125,291.9288635253906,294.9593200683594,293.9554748535156,285.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197648080065,8.175181420710942e-09,0.001019756658934,-0.0204687099903821,0.0,0.0,0.0,-0.0088656060397624,60.0,10.744548797607422,-0.0,-7.090212506000172e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282470703125,0.0,0.0,9.571157715981826e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82635498046875,0.0,0.0,0.0001007890969049,299.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301696777344,0.0,0.0,7.444254879374057e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271484375,0.0,0.0,0.0001007890459732,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265380859375,0.0,0.0,0.0004780982271768,285.7355041503906,294.1499938964844,293.82733154296875,291.9195251464844,294.9490051269531,293.93707275390625,285.8785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198260424658,8.182301947101678e-09,0.0010198178933933,-0.0204873587936162,0.0,0.0,0.0,-0.0088691376149654,60.0,10.718972206115724,-0.0,-7.091059472941198e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8266906738281,0.0,0.0,9.57179581746459e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247985839844,0.0,0.0,0.0001007958126137,299.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,7.444750372087583e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255920410156,0.0,0.0,0.000100795761682,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.824951171875,0.0,0.0,0.0004781300958711,285.7341003417969,294.1499938964844,293.8108825683594,291.9106750488281,294.93865966796875,293.9188842773437,285.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198940290138,8.190228939497501e-09,0.0010198858799412,-0.0205081179738044,0.0,0.0,0.0,-0.0088730687275528,60.0,10.69406509399414,-0.0,-7.09200236315155e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235778808594,0.0,0.0,9.57326265051961e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217163085937,0.0,0.0,0.0001008112594718,299.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,7.445891242241487e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0001008112085401,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218688964844,0.0,0.0,0.00047820340842,285.7313232421875,294.1499938964844,293.7794189453125,291.89434814453125,294.9178466796875,293.8832397460937,285.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200494434684,8.208464130632365e-09,0.0010200411779806,-0.0205558724701404,0.0,0.0,0.0,-0.0088821053504943,60.0,10.64597225189209,-0.0,-7.094171650123826e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235778808594,0.0,0.0,9.57326265051961e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217163085937,0.0,0.0,0.0001008112594718,299.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,7.445891242241487e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0001008112085401,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218688964844,0.0,0.0,0.00047820340842,285.7313232421875,294.1499938964844,293.7794189453125,291.89434814453125,294.9178466796875,293.8832397460937,285.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200494434684,8.208464130632365e-09,0.0010200411779806,-0.0205558724701404,0.0,0.0,0.0,-0.0088821053504943,60.0,10.64597225189209,-0.0,-7.094171650123826e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,9.575164585839956e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187255859375,0.0,0.0,0.0001008312829071,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,7.44737044442445e-05,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,0.0001008312392514,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0004782984324265,285.72869873046875,294.1499938964844,293.75,291.880126953125,294.8968811035156,293.84918212890625,285.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202515404671,8.232120762841078e-09,0.0010202433913946,-0.0206178240478038,0.0,0.0,0.0,-0.0088938325643539,60.0,10.60224437713623,-0.0,-7.096985399357436e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,9.575164585839956e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187255859375,0.0,0.0,0.0001008312829071,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,7.44737044442445e-05,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,0.0001008312392514,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,0.0004782984324265,285.72869873046875,294.1499938964844,293.75,291.880126953125,294.8968811035156,293.84918212890625,285.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202515404671,8.232120762841078e-09,0.0010202433913946,-0.0206178240478038,0.0,0.0,0.0,-0.0088938325643539,60.0,10.60224437713623,-0.0,-7.096985399357436e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81756591796875,0.0,0.0,9.577260061632842e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157653808594,0.0,0.0,0.0001008533508866,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194274902344,0.0,0.0,7.449000258930027e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,0.0001008532999549,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81591796875,0.0,0.0,0.0004784031189046,285.7261047363281,294.1499938964844,293.721923828125,291.8681030273437,294.8758850097656,293.8156433105469,285.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204742429777,8.258183470388758e-09,0.0010204659774899,-0.0206860806792974,0.0,0.0,0.0,-0.008906751871109,60.0,10.56033992767334,-0.0,-7.100086918399029e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81756591796875,0.0,0.0,9.577260061632842e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157653808594,0.0,0.0,0.0001008533508866,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194274902344,0.0,0.0,7.449000258930027e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,0.0001008532999549,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81591796875,0.0,0.0,0.0004784031189046,285.7261047363281,294.1499938964844,293.721923828125,291.8681030273437,294.8758850097656,293.8156433105469,285.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204742429777,8.258183470388758e-09,0.0010204659774899,-0.0206860806792974,0.0,0.0,0.0,-0.008906751871109,60.0,10.56033992767334,-0.0,-7.100086918399029e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.814697265625,0.0,0.0,9.579530888004228e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128967285156,0.0,0.0,0.0001008772524073,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,7.45076613384299e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,0.0001008772087516,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,0.0004785165365319,285.7236633300781,294.1499938964844,293.6943359375,291.8582763671875,294.8547668457031,293.7835693359375,285.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286430208670481e-09,0.0010207075392827,-0.0207600519061088,0.0,0.0,0.0,-0.0089207543060183,60.0,10.52392578125,-0.0,-7.10344849608191e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.814697265625,0.0,0.0,9.579530888004228e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128967285156,0.0,0.0,0.0001008772524073,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,7.45076613384299e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,0.0001008772087516,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,0.0004785165365319,285.7236633300781,294.1499938964844,293.6943359375,291.8582763671875,294.8547668457031,293.7835693359375,285.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286430208670481e-09,0.0010207075392827,-0.0207600519061088,0.0,0.0,0.0,-0.0089207543060183,60.0,10.52392578125,-0.0,-7.10344849608191e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81329345703125,0.0,0.0,9.580692130839452e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115234375,0.0,0.0,0.0001008894832921,299.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150939941406,0.0,0.0,7.45166908018291e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.812255859375,0.0,0.0,0.0001008894323604,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.000478574540466,285.72247314453125,294.1499938964844,293.6807556152344,291.8541564941406,294.8441467285156,293.76806640625,285.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020839321427,8.300877318845323e-09,0.0010208310559391,-0.02079788595438,0.0,0.0,0.0,-0.0089279171079397,60.0,10.5076322555542,-0.0,-7.105168720045185e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,9.581861377228051e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101501464844,0.0,0.0,0.0001009018014883,299.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,7.452578574884683e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,0.0001009017505566,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.810302734375,0.0,0.0,0.0004786329809576,285.7213439941406,294.1499938964844,293.66729736328125,291.8505554199219,294.8335266113281,293.7528686523437,285.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020963769406,8.315431898608951e-09,0.0010209555039182,-0.0208359993994236,0.0,0.0,0.0,-0.0089351320639252,60.0,10.492315292358398,-0.0,-7.106901023234968e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,9.584212966728956e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074951171875,0.0,0.0,0.0001009265542961,299.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110046386719,0.0,0.0,7.454407023033127e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082275390625,0.0,0.0,0.0001009265106404,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076477050781,0.0,0.0,0.0004787504440173,285.7191467285156,294.1499938964844,293.6407470703125,291.84478759765625,294.8121643066406,293.72314453125,285.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344682278504933e-09,0.0010212055640295,-0.0209126006811857,0.0,0.0,0.0,-0.008949632756412,60.0,10.46433162689209,-0.0,-7.110384103725664e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,9.584212966728956e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074951171875,0.0,0.0,0.0001009265542961,299.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110046386719,0.0,0.0,7.454407023033127e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082275390625,0.0,0.0,0.0001009265106404,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076477050781,0.0,0.0,0.0004787504440173,285.7191467285156,294.1499938964844,293.6407470703125,291.84478759765625,294.8121643066406,293.72314453125,285.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344682278504933e-09,0.0010212055640295,-0.0209126006811857,0.0,0.0,0.0,-0.008949632756412,60.0,10.46433162689209,-0.0,-7.110384103725664e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.806640625,0.0,0.0,9.586546366335824e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,0.000100951125205,299.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083801269531,0.0,0.0,7.456221646862105e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,0.0001009510815492,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,0.0004788670048583,285.7170715332031,294.1499938964844,293.61474609375,291.8408508300781,294.7907409667969,293.6943664550781,285.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214622598141,8.37371683104493e-09,0.0010214538779109,-0.0209886357188224,0.0,0.0,0.0,-0.0089640263468027,60.0,10.440074920654297,-0.0,-7.11384231522061e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.806640625,0.0,0.0,9.586546366335824e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,0.000100951125205,299.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083801269531,0.0,0.0,7.456221646862105e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,0.0001009510815492,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,0.0004788670048583,285.7170715332031,294.1499938964844,293.61474609375,291.8408508300781,294.7907409667969,293.6943664550781,285.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214622598141,8.37371683104493e-09,0.0010214538779109,-0.0209886357188224,0.0,0.0,0.0,-0.0089640263468027,60.0,10.440074920654297,-0.0,-7.11384231522061e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041381835937,0.0,0.0,9.588825196260586e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80242919921875,0.0,0.0,0.0001009751213132,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80584716796875,0.0,0.0,7.45799407013692e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031616210937,0.0,0.0,0.0001009750776574,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,0.000478980859043,285.71514892578125,294.1499938964844,293.5892639160156,291.8386535644531,294.76922607421875,293.6663818359375,285.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217047529295,8.402071038915437e-09,0.0010216963710263,-0.0210628882050514,0.0,0.0,0.0,-0.0089780827984213,60.0,10.419238090515137,-0.0,-7.117220235386412e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041381835937,0.0,0.0,9.588825196260586e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80242919921875,0.0,0.0,0.0001009751213132,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80584716796875,0.0,0.0,7.45799407013692e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031616210937,0.0,0.0,0.0001009750776574,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,0.000478980859043,285.71514892578125,294.1499938964844,293.5892639160156,291.8386535644531,294.76922607421875,293.6663818359375,285.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217047529295,8.402071038915437e-09,0.0010216963710263,-0.0210628882050514,0.0,0.0,0.0,-0.0089780827984213,60.0,10.419238090515137,-0.0,-7.117220235386412e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,9.591013804310931e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,0.0001009981715469,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,7.459695916622877e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007507324219,0.0,0.0,0.0001009981206152,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002014160156,0.0,0.0,0.0004790902021341,285.7133178710937,294.1499938964844,293.5643310546875,291.83807373046875,294.7476501464844,293.6391906738281,285.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219375835731,8.429299924728184e-09,0.0010219292016699,-0.0211341939866542,0.0,0.0,0.0,-0.0089915813878178,60.0,10.401644706726074,-0.0,-7.120464573517894e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,9.591013804310931e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,0.0001009981715469,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8034362792969,0.0,0.0,7.459695916622877e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007507324219,0.0,0.0,0.0001009981206152,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002014160156,0.0,0.0,0.0004790902021341,285.7133178710937,294.1499938964844,293.5643310546875,291.83807373046875,294.7476501464844,293.6391906738281,285.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219375835731,8.429299924728184e-09,0.0010219292016699,-0.0211341939866542,0.0,0.0,0.0,-0.0089915813878178,60.0,10.401644706726074,-0.0,-7.120464573517894e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005676269531,0.0,0.0,9.592062269803137e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989196777344,0.0,0.0,0.0001010092091746,299.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022766113281,0.0,0.0,7.460511551471427e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,0.0001010091655189,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7990417480469,0.0,0.0,0.000479142559925,285.71246337890625,294.1499938964844,293.55206298828125,291.8383483886719,294.73681640625,293.6258544921875,285.960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220491094514,8.44234193664306e-09,0.0010220407275483,-0.0211683474481105,0.0,0.0,0.0,-0.0089980466291308,60.0,10.39404582977295,-0.0,-7.122019241023736e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994384765625,0.0,0.0,9.593077993486077e-05,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977905273437,0.0,0.0,0.0001010198975563,299.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011169433594,0.0,0.0,7.461300992872566e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984619140625,0.0,0.0,0.0001010198539006,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979431152344,0.0,0.0,0.0004791932879015,285.7116394042969,294.1499938964844,293.5399169921875,291.8389892578125,294.7259826660156,293.6127014160156,285.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221571428701,8.454974498306456e-09,0.0010221487609669,-0.021201429888606,0.0,0.0,0.0,-0.0090043097734451,60.0,10.387141227722168,-0.0,-7.123524881080814e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972412109375,0.0,0.0,9.594991570338608e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,0.0001010400519589,299.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,7.462789653800428e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962951660156,0.0,0.0,0.0001010400083032,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957458496094,0.0,0.0,0.0004792889230884,285.7101135253906,294.1499938964844,293.5160827636719,291.84130859375,294.70428466796875,293.5868530273437,285.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022360753268,8.478782120846518e-09,0.0010223522549495,-0.0212637744843959,0.0,0.0,0.0,-0.0090161114931106,60.0,10.375208854675291,-0.0,-7.126362788767437e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972412109375,0.0,0.0,9.594991570338608e-05,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,0.0001010400519589,299.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,7.462789653800428e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962951660156,0.0,0.0,0.0001010400083032,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957458496094,0.0,0.0,0.0004792889230884,285.7101135253906,294.1499938964844,293.5160827636719,291.84130859375,294.70428466796875,293.5868530273437,285.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022360753268,8.478782120846518e-09,0.0010223522549495,-0.0212637744843959,0.0,0.0,0.0,-0.0090161114931106,60.0,10.375208854675291,-0.0,-7.126362788767437e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951354980469,0.0,0.0,9.596718155080453e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79351806640625,0.0,0.0,0.000101058234577,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,7.464132067980245e-05,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,0.0001010581909213,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,0.0004793751577381,285.70867919921875,294.1499938964844,293.4927673339844,291.8448791503906,294.6825561523437,293.5616760253906,285.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225444566458,8.500254722321188e-09,0.0010225359583273,-0.0213200058788061,0.0,0.0,0.0,-0.0090267565101385,60.0,10.365880966186523,-0.0,-7.128922874244381e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951354980469,0.0,0.0,9.596718155080453e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79351806640625,0.0,0.0,0.000101058234577,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,7.464132067980245e-05,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,0.0001010581909213,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,0.0004793751577381,285.70867919921875,294.1499938964844,293.4927673339844,291.8448791503906,294.6825561523437,293.5616760253906,285.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225444566458,8.500254722321188e-09,0.0010225359583273,-0.0213200058788061,0.0,0.0,0.0,-0.0090267565101385,60.0,10.365880966186523,-0.0,-7.128922874244381e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,9.598238830221816e-05,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,0.0001010742416838,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79473876953125,0.0,0.0,7.46531441109255e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.000101074205304,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,0.0004794511478394,285.7073669433594,294.1499938964844,293.4700012207031,291.849609375,294.6607971191406,293.537109375,285.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227061575278,8.519166705411862e-09,0.0010226976592093,-0.0213695280253887,0.0,0.0,0.0,-0.0090361321344971,60.0,10.358878135681152,-0.0,-7.131178136887685e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,9.598238830221816e-05,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,0.0001010742416838,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79473876953125,0.0,0.0,7.46531441109255e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,0.000101074205304,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,0.0004794511478394,285.7073669433594,294.1499938964844,293.4700012207031,291.849609375,294.6607971191406,293.537109375,285.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227061575278,8.519166705411862e-09,0.0010226976592093,-0.0213695280253887,0.0,0.0,0.0,-0.0090361321344971,60.0,10.358878135681152,-0.0,-7.131178136887685e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79119873046875,0.0,0.0,9.59953322308138e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,0.0001010878695524,299.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,7.466320676030591e-05,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.790283203125,0.0,0.0,0.0001010878258966,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897644042969,0.0,0.0,0.0004795157874468,285.7062072753906,294.1499938964844,293.44781494140625,291.8553771972656,294.6390380859375,293.5131530761719,285.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228437604382,8.535248063878953e-09,0.0010228351457044,-0.0214116424322128,0.0,0.0,0.0,-0.0090441042557358,60.0,10.353957176208496,-0.0,-7.133096602274237e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79119873046875,0.0,0.0,9.59953322308138e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,0.0001010878695524,299.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,7.466320676030591e-05,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.790283203125,0.0,0.0,0.0001010878258966,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897644042969,0.0,0.0,0.0004795157874468,285.7062072753906,294.1499938964844,293.44781494140625,291.8553771972656,294.6390380859375,293.5131530761719,285.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228437604382,8.535248063878953e-09,0.0010228351457044,-0.0214116424322128,0.0,0.0,0.0,-0.0090441042557358,60.0,10.353957176208496,-0.0,-7.133096602274237e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.790283203125,0.0,0.0,9.60008765105158e-05,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887268066406,0.0,0.0,0.0001010937121463,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918701171875,0.0,0.0,7.466752140317112e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893981933594,0.0,0.0,0.0001010936684906,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,0.0004795435233972,285.7056579589844,294.1499938964844,293.4369201660156,291.858642578125,294.6281433105469,293.5014343261719,286.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229026665911,8.542142992951085e-09,0.0010228940518572,-0.0214296989142894,0.0,0.0,0.0,-0.0090475222095847,60.0,10.352261543273926,-0.0,-7.13391870021951e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893981933594,0.0,0.0,9.600575140211733e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.787841796875,0.0,0.0,0.0001010988416965,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909851074219,0.0,0.0,7.467131217708811e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885131835937,0.0,0.0,0.0001010987980407,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879943847656,0.0,0.0,0.0004795678833033,285.7051696777344,294.1499938964844,293.4261779785156,291.8620910644531,294.61724853515625,293.4898986816406,286.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229544714093,8.54819948159502e-09,0.0010229458566755,-0.02144555747509,0.0,0.0,0.0,-0.0090505247935652,60.0,10.351009368896484,-0.0,-7.134641322181778e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876892089844,0.0,0.0,9.60136458161287e-05,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,0.0001011071508401,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,7.467745308531448e-05,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,0.0001011071144603,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862854003906,0.0,0.0,0.0004796073189936,285.7042541503906,294.1499938964844,293.4051513671875,291.86962890625,294.5954895019531,293.4671630859375,286.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023038290441,8.557997865921152e-09,0.0010230296757072,-0.0214712172746658,0.0,0.0,0.0,-0.0090553825721144,60.0,10.349515914916992,-0.0,-7.135810164982105e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876892089844,0.0,0.0,9.60136458161287e-05,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,0.0001011071508401,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,7.467745308531448e-05,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,0.0001011071144603,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862854003906,0.0,0.0,0.0004796073189936,285.7042541503906,294.1499938964844,293.4051513671875,291.86962890625,294.5954895019531,293.4671630859375,286.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023038290441,8.557997865921152e-09,0.0010230296757072,-0.0214712172746658,0.0,0.0,0.0,-0.0090553825721144,60.0,10.349515914916992,-0.0,-7.135810164982105e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,9.60188190219924e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845458984375,0.0,0.0,0.0001011126005323,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78759765625,0.0,0.0,7.468146941391751e-05,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,0.0001011125568766,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846984863281,0.0,0.0,0.0004796331631951,285.7034606933594,294.1499938964844,293.3846740722656,291.8778686523437,294.57373046875,293.445068359375,286.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230931220576,8.564406961397708e-09,0.0010230845073238,-0.0214879997074604,0.0,0.0,0.0,-0.009058560244739,60.0,10.349485397338867,-0.0,-7.136574708965784e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,9.60188190219924e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845458984375,0.0,0.0,0.0001011126005323,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78759765625,0.0,0.0,7.468146941391751e-05,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,0.0001011125568766,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846984863281,0.0,0.0,0.0004796331631951,285.7034606933594,294.1499938964844,293.3846740722656,291.8778686523437,294.57373046875,293.445068359375,286.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230931220576,8.564406961397708e-09,0.0010230845073238,-0.0214879997074604,0.0,0.0,0.0,-0.009058560244739,60.0,10.349485397338867,-0.0,-7.136574708965784e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
