time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845458984375,0.0,0.0,9.602048521628603e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830505371094,0.0,0.0,0.0001011143467621,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,7.468276453437284e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,0.0001011143103823,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,0.0004796414868906,285.7027893066406,294.1499938964844,293.36474609375,291.88671875,294.5520324707031,293.4236145019531,286.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231104679405,8.5664444426925e-09,0.001023101969622,-0.0214933343231678,0.0,0.0,0.0,-0.0090595697984099,60.0,10.350727081298828,-0.0,-7.136817714581414e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7845458984375,0.0,0.0,9.602048521628603e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830505371094,0.0,0.0,0.0001011143467621,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,7.468276453437284e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,0.0001011143103823,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,0.0004796414868906,285.7027893066406,294.1499938964844,293.36474609375,291.88671875,294.5520324707031,293.4236145019531,286.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231104679405,8.5664444426925e-09,0.001023101969622,-0.0214933343231678,0.0,0.0,0.0,-0.0090595697984099,60.0,10.350727081298828,-0.0,-7.136817714581414e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831420898437,0.0,0.0,9.601806232240052e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,0.000101111800177,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78466796875,0.0,0.0,7.468088006135076e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78228759765625,0.0,0.0,0.0001011117565212,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78179931640625,0.0,0.0,0.0004796294088009,285.7022399902344,294.1499938964844,293.345458984375,291.8960266113281,294.5303955078125,293.4028625488281,286.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230843909084,8.563396214356091e-09,0.0010230757761746,-0.0214853528887033,0.0,0.0,0.0,-0.0090580582618713,60.0,10.352967262268066,-0.0,-7.136453916700702e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831420898437,0.0,0.0,9.601806232240052e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,0.000101111800177,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78466796875,0.0,0.0,7.468088006135076e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78228759765625,0.0,0.0,0.0001011117565212,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78179931640625,0.0,0.0,0.0004796294088009,285.7022399902344,294.1499938964844,293.345458984375,291.8960266113281,294.5303955078125,293.4028625488281,286.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230843909084,8.563396214356091e-09,0.0010230757761746,-0.0214853528887033,0.0,0.0,0.0,-0.0090580582618713,60.0,10.352967262268066,-0.0,-7.136453916700702e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,9.601453348295764e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810363769531,0.0,0.0,0.0001011080748867,299.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78399658203125,0.0,0.0,7.46781297493726e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816467285156,0.0,0.0,0.0001011080385069,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811584472656,0.0,0.0,0.0004796117718797,285.7020568847656,294.1499938964844,293.33599853515625,291.9008483886719,294.51959228515625,293.392822265625,286.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230463230982,8.558976638539662e-09,0.0010230378247797,-0.021473778411746,0.0,0.0,0.0,-0.0090558659285306,60.0,10.354402542114258,-0.0,-7.135926693990768e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,9.60103061515838e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804260253906,0.0,0.0,0.0001011036292766,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,7.46748482924886e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810363769531,0.0,0.0,0.0001011035928968,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7805480957031,0.0,0.0,0.0004795906716026,285.7018737792969,294.1499938964844,293.32672119140625,291.90576171875,294.5088195800781,293.3829040527344,286.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230008047074,8.553694641477705e-09,0.0010229923063889,-0.0214599501341581,0.0,0.0,0.0,-0.0090532461181283,60.0,10.3558931350708,-0.0,-7.135297153126885e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,9.599996701581404e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792053222656,0.0,0.0,0.000101092737168,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,7.466680108336732e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77978515625,0.0,0.0,0.0001010927007882,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793273925781,0.0,0.0,0.0004795390123035,285.7015380859375,294.1499938964844,293.30859375,291.9157409667969,294.4872741699219,293.3633117675781,286.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228917235508,8.540777862720006e-09,0.001022883108817,-0.0214261207729578,0.0,0.0,0.0,-0.0090468488633632,60.0,10.35904026031494,-0.0,-7.133755985933021e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,9.599996701581404e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792053222656,0.0,0.0,0.000101092737168,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821044921875,0.0,0.0,7.466680108336732e-05,298.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77978515625,0.0,0.0,0.0001010927007882,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793273925781,0.0,0.0,0.0004795390123035,285.7015380859375,294.1499938964844,293.30859375,291.9157409667969,294.4872741699219,293.3633117675781,286.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228917235508,8.540777862720006e-09,0.001022883108817,-0.0214261207729578,0.0,0.0,0.0,-0.0090468488633632,60.0,10.35904026031494,-0.0,-7.133755985933021e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77947998046875,0.0,0.0,9.598465112503618e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.778076171875,0.0,0.0,0.00010107660637,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,7.465488306479529e-05,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,0.0001010765699902,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,0.0004794624983333,285.7013244628906,294.1499938964844,293.29107666015625,291.9259338378906,294.4658508300781,293.3443298339844,286.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227280436083,8.521658934057541e-09,0.0010227195452898,-0.0213760565966367,0.0,0.0,0.0,-0.0090373707935214,60.0,10.362391471862791,-0.0,-7.131475854293967e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77947998046875,0.0,0.0,9.598465112503618e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.778076171875,0.0,0.0,0.00010107660637,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,7.465488306479529e-05,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,0.0001010765699902,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,0.0004794624983333,285.7013244628906,294.1499938964844,293.29107666015625,291.9259338378906,294.4658508300781,293.3443298339844,286.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227280436083,8.521658934057541e-09,0.0010227195452898,-0.0213760565966367,0.0,0.0,0.0,-0.0090373707935214,60.0,10.362391471862791,-0.0,-7.131475854293967e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,9.596502059139313e-05,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77703857421875,0.0,0.0,0.0001010559353744,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,7.463961810572073e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776184082031,0.0,0.0,0.0001010558989946,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77716064453125,0.0,0.0,0.0004793644766323,285.70123291015625,294.1499938964844,293.274169921875,291.9361572265625,294.4444885253906,293.325927734375,286.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022518845275,8.497170966847989e-09,0.0010225103469565,-0.021311929449439,0.0,0.0,0.0,-0.0090252319350838,60.0,10.365784645080566,-0.0,-7.128555523649993e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,9.596502059139313e-05,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77703857421875,0.0,0.0,0.0001010559353744,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,7.463961810572073e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776184082031,0.0,0.0,0.0001010558989946,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77716064453125,0.0,0.0,0.0004793644766323,285.70123291015625,294.1499938964844,293.274169921875,291.9361572265625,294.4444885253906,293.325927734375,286.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022518845275,8.497170966847989e-09,0.0010225103469565,-0.021311929449439,0.0,0.0,0.0,-0.0090252319350838,60.0,10.365784645080566,-0.0,-7.128555523649993e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,9.59410608629696e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,0.0001010307023534,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77886962890625,0.0,0.0,7.462097710231319e-05,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,0.0001010306659736,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,0.0004792448016814,285.7012023925781,294.1499938964844,293.2578430175781,291.94635009765625,294.4232177734375,293.30810546875,286.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222635464742,8.467285539381919e-09,0.0010222550481557,-0.0212336666882038,0.0,0.0,0.0,-0.0090104173868894,60.0,10.368974685668944,-0.0,-7.124992151830156e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,9.59410608629696e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,0.0001010307023534,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77886962890625,0.0,0.0,7.462097710231319e-05,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,0.0001010306659736,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,0.0004792448016814,285.7012023925781,294.1499938964844,293.2578430175781,291.94635009765625,294.4232177734375,293.30810546875,286.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222635464742,8.467285539381919e-09,0.0010222550481557,-0.0212336666882038,0.0,0.0,0.0,-0.0090104173868894,60.0,10.368974685668944,-0.0,-7.124992151830156e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770080566406,0.0,0.0,9.59270546445623e-05,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.775634765625,0.0,0.0,0.0001010159467114,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784118652344,0.0,0.0,7.461008499376476e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762145996094,0.0,0.0,0.0001010159103316,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757568359375,0.0,0.0,0.000479174836073,285.7012634277344,294.1499938964844,293.2499389648437,291.9513854980469,294.4126281738281,293.2995300292969,286.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221124393865,8.449815958044837e-09,0.001022103941068,-0.0211879201233387,0.0,0.0,0.0,-0.0090017486363649,60.0,10.370410919189451,-0.0,-7.122909551071643e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765808105469,0.0,0.0,9.59123281063512e-05,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77520751953125,0.0,0.0,0.0001010004416457,299.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779541015625,0.0,0.0,7.459862536052242e-05,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757873535156,0.0,0.0,0.0001010004052659,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753295898437,0.0,0.0,0.0004791012615896,285.7013244628906,294.1499938964844,293.2421569824219,291.9563903808594,294.4020690917969,293.29107666015625,286.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021955278702,8.431449316503858e-09,0.0010219468967989,-0.0211398247629404,0.0,0.0,0.0,-0.0089926440268754,60.0,10.37178897857666,-0.0,-7.120721079445502e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757568359375,0.0,0.0,9.58806267590262e-05,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744140625,0.0,0.0,0.0001009670522762,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771301269531,0.0,0.0,7.457396714016795e-05,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749938964844,0.0,0.0,0.0001009670158964,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745361328125,0.0,0.0,0.0004789429367519,285.7015075683594,294.1499938964844,293.2270812988281,291.9661865234375,294.38104248046875,293.27447509765625,286.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216190712526,8.391921824113524e-09,0.0010216106893494,-0.0210363082587718,0.0,0.0,0.0,-0.0089730573818087,60.0,10.374287605285645,-0.0,-7.11601089165015e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757568359375,0.0,0.0,9.58806267590262e-05,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744140625,0.0,0.0,0.0001009670522762,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771301269531,0.0,0.0,7.457396714016795e-05,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749938964844,0.0,0.0,0.0001009670158964,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745361328125,0.0,0.0,0.0004789429367519,285.7015075683594,294.1499938964844,293.2270812988281,291.9661865234375,294.38104248046875,293.27447509765625,286.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216190712526,8.391921824113524e-09,0.0010216106893494,-0.0210363082587718,0.0,0.0,0.0,-0.0089730573818087,60.0,10.374287605285645,-0.0,-7.11601089165015e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,9.584484359947965e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,0.0001009293700917,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763977050781,0.0,0.0,7.45461366022937e-05,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,0.0001009293337119,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,0.0004787641810253,285.7018127441406,294.1499938964844,293.212646484375,291.9756164550781,294.3601379394531,293.2585754394531,286.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.347306845735147e-09,0.0010212287306785,-0.0209194738417863,0.0,0.0,0.0,-0.008950937539339,60.0,10.3759183883667,-0.0,-7.1106967425294e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,9.584484359947965e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,0.0001009293700917,299.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763977050781,0.0,0.0,7.45461366022937e-05,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,0.0001009293337119,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,0.0004787641810253,285.7018127441406,294.1499938964844,293.212646484375,291.9756164550781,294.3601379394531,293.2585754394531,286.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.347306845735147e-09,0.0010212287306785,-0.0209194738417863,0.0,0.0,0.0,-0.008950937539339,60.0,10.3759183883667,-0.0,-7.1106967425294e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744140625,0.0,0.0,9.580610640114172e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731018066406,0.0,0.0,0.0001008885810733,299.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757568359375,0.0,0.0,7.451600686181337e-05,298.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,0.0001008885519695,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.773193359375,0.0,0.0,0.0004785707278642,285.70220947265625,294.1499938964844,293.1988220214844,291.9845886230469,294.33935546875,293.2432861328125,286.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299018361412891e-09,0.0010208159219473,-0.0207930151373147,0.0,0.0,0.0,-0.0089269988238811,60.0,10.376720428466797,-0.0,-7.104947030711628e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744140625,0.0,0.0,9.580610640114172e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731018066406,0.0,0.0,0.0001008885810733,299.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757568359375,0.0,0.0,7.451600686181337e-05,298.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,0.0001008885519695,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.773193359375,0.0,0.0,0.0004785707278642,285.70220947265625,294.1499938964844,293.1988220214844,291.9845886230469,294.33935546875,293.2432861328125,286.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299018361412891e-09,0.0010208159219473,-0.0207930151373147,0.0,0.0,0.0,-0.0089269988238811,60.0,10.376720428466797,-0.0,-7.104947030711628e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738647460937,0.0,0.0,9.576470620231704e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725524902344,0.0,0.0,0.0001008449762593,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,7.448380347341299e-05,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731018066406,0.0,0.0,0.0001008449471555,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,0.0004783638869412,285.7027282714844,294.1499938964844,293.1856689453125,291.9930114746094,294.3187561035156,293.2286376953125,286.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203827405348,8.247397431659921e-09,0.0010203744750469,-0.020657829940319,0.0,0.0,0.0,-0.0089014079421758,60.0,10.376476287841797,-0.0,-7.09880296767551e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738647460937,0.0,0.0,9.576470620231704e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725524902344,0.0,0.0,0.0001008449762593,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,7.448380347341299e-05,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731018066406,0.0,0.0,0.0001008449471555,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,0.0004783638869412,285.7027282714844,294.1499938964844,293.1856689453125,291.9930114746094,294.3187561035156,293.2286376953125,286.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203827405348,8.247397431659921e-09,0.0010203744750469,-0.020657829940319,0.0,0.0,0.0,-0.0089014079421758,60.0,10.376476287841797,-0.0,-7.09880296767551e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77362060546875,0.0,0.0,9.574306022841483e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723388671875,0.0,0.0,0.0001008221879601,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749328613281,0.0,0.0,7.446696690749377e-05,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728576660156,0.0,0.0,0.0001008221515803,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724304199219,0.0,0.0,0.0004782557953149,285.7030334472656,294.1499938964844,293.1793212890625,291.9969787597656,294.3085327148437,293.2216186523437,286.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201506083831,8.220417235804689e-09,0.0010201424593105,-0.0205871760845184,0.0,0.0,0.0,-0.0088880257681012,60.0,10.375775337219238,-0.0,-7.095593446138082e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,9.572099952492864e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721252441406,0.0,0.0,0.0001007989558274,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77471923828125,0.0,0.0,7.444981019943953e-05,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77264404296875,0.0,0.0,0.0001007989194476,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.772216796875,0.0,0.0,0.0004781456082127,285.7033386230469,294.1499938964844,293.1731262207031,292.0007629394531,294.29833984375,293.2147521972656,286.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019915449433,8.192914791038675e-09,0.0010199073003605,-0.0205151513218879,0.0,0.0,0.0,-0.0088743921369314,60.0,10.3748140335083,-0.0,-7.092322107382645e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77301025390625,0.0,0.0,9.567576489644124e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,0.000100751312857,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742919921875,0.0,0.0,7.441462366841733e-05,298.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,0.0001007512837531,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0004779196460731,285.7040405273437,294.1499938964844,293.1612243652344,292.0077819824219,294.2780456542969,293.2013854980469,286.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136522566815074e-09,0.0010194262722507,-0.0203674677759408,0.0,0.0,0.0,-0.0088464422151446,60.0,10.372191429138184,-0.0,-7.08561600504254e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77301025390625,0.0,0.0,9.567576489644124e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,0.000100751312857,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742919921875,0.0,0.0,7.441462366841733e-05,298.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,0.0001007512837531,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0004779196460731,285.7040405273437,294.1499938964844,293.1612243652344,292.0077819824219,294.2780456542969,293.2013854980469,286.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136522566815074e-09,0.0010194262722507,-0.0203674677759408,0.0,0.0,0.0,-0.0088464422151446,60.0,10.372191429138184,-0.0,-7.08561600504254e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.772705078125,0.0,0.0,9.56300791585818e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714538574219,0.0,0.0,0.0001007032115012,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77398681640625,0.0,0.0,7.437908789142966e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77197265625,0.0,0.0,0.0001007031751214,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715759277344,0.0,0.0,0.0004776914720423,285.704833984375,294.1499938964844,293.1499938964844,292.0138854980469,294.2579650878906,293.188720703125,286.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189473396167,8.079579671971261e-09,0.0010189391905441,-0.0202183425426483,0.0,0.0,0.0,-0.0088182119652628,60.0,10.367961883544922,-0.0,-7.078848085484425e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.772705078125,0.0,0.0,9.56300791585818e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714538574219,0.0,0.0,0.0001007032115012,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77398681640625,0.0,0.0,7.437908789142966e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77197265625,0.0,0.0,0.0001007031751214,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715759277344,0.0,0.0,0.0004776914720423,285.704833984375,294.1499938964844,293.1499938964844,292.0138854980469,294.2579650878906,293.188720703125,286.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189473396167,8.079579671971261e-09,0.0010189391905441,-0.0202183425426483,0.0,0.0,0.0,-0.0088182119652628,60.0,10.367961883544922,-0.0,-7.078848085484425e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725524902344,0.0,0.0,9.559546015225352e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,0.0001006667516776,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,7.435215957229957e-05,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,0.0001006667152978,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714233398437,0.0,0.0,0.0004775185079779,285.7057800292969,294.1499938964844,293.1401672363281,292.01910400390625,294.2382507324219,293.177734375,286.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185777209699,8.036413312595414e-09,0.0010185696883127,-0.0201052948832511,0.0,0.0,0.0,-0.0087968111038208,60.0,10.3623685836792,-0.0,-7.073720098560443e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725524902344,0.0,0.0,9.559546015225352e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,0.0001006667516776,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738037109375,0.0,0.0,7.435215957229957e-05,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,0.0001006667152978,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714233398437,0.0,0.0,0.0004775185079779,285.7057800292969,294.1499938964844,293.1401672363281,292.01910400390625,294.2382507324219,293.177734375,286.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185777209699,8.036413312595414e-09,0.0010185696883127,-0.0201052948832511,0.0,0.0,0.0,-0.0087968111038208,60.0,10.3623685836792,-0.0,-7.073720098560443e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723999023437,0.0,0.0,9.556351869832724e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77117919921875,0.0,0.0,0.0001006331149255,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,7.432731217704713e-05,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716979980469,0.0,0.0,0.0001006330785457,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,0.0004773589898832,285.706787109375,294.1499938964844,293.1323547363281,292.0234680175781,294.2186889648437,293.16680908203125,286.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182370897382,7.99658739225606e-09,0.001018229057081,-0.02000099606812,0.0,0.0,0.0,-0.0087770670652389,60.0,10.356886863708496,-0.0,-7.068990726111225e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723999023437,0.0,0.0,9.556351869832724e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77117919921875,0.0,0.0,0.0001006331149255,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,7.432731217704713e-05,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716979980469,0.0,0.0,0.0001006330785457,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,0.0004773589898832,285.706787109375,294.1499938964844,293.1323547363281,292.0234680175781,294.2186889648437,293.16680908203125,286.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182370897382,7.99658739225606e-09,0.001018229057081,-0.02000099606812,0.0,0.0,0.0,-0.0087770670652389,60.0,10.356886863708496,-0.0,-7.068990726111225e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723388671875,0.0,0.0,9.55504146986641e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711486816406,0.0,0.0,0.0001006193124339,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,7.431712583638728e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716369628906,0.0,0.0,0.0001006192833301,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,0.0004772935353685,285.707275390625,294.1499938964844,293.1291809082031,292.0253601074219,294.2089233398437,293.1614990234375,286.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180992539972,7.980248462047257e-09,0.00101809122134,-0.0199582036584615,0.0,0.0,0.0,-0.0087689766660332,60.0,10.353802680969238,-0.0,-7.067050233899863e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,9.554150165058672e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711181640625,0.0,0.0,0.0001006099264486,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735595703125,0.0,0.0,7.431019184878096e-05,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716369628906,0.0,0.0,0.0001006098973448,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,0.0004772490065079,285.70782470703125,294.1499938964844,293.1264343261719,292.0270690917969,294.1992492675781,293.1567077636719,286.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180037934333,7.969132909124711e-09,0.0010179958771914,-0.019929090514779,0.0,0.0,0.0,-0.0087634641677141,60.0,10.350473403930664,-0.0,-7.065730756039559e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,9.55287177930586e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711181640625,0.0,0.0,0.000100596465927,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735290527344,0.0,0.0,7.430024561472237e-05,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716064453125,0.0,0.0,0.0001005964295472,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712097167969,0.0,0.0,0.0004771851527038,285.7089233398437,294.1499938964844,293.12225341796875,292.0299072265625,294.1800537109375,293.1479187011719,286.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953175007457958e-09,0.0010178580414503,-0.0198873002082109,0.0,0.0,0.0,-0.0087555460631847,60.0,10.343548774719238,-0.0,-7.06383644910602e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,9.55287177930586e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711181640625,0.0,0.0,0.000100596465927,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735290527344,0.0,0.0,7.430024561472237e-05,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716064453125,0.0,0.0,0.0001005964295472,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712097167969,0.0,0.0,0.0004771851527038,285.7089233398437,294.1499938964844,293.12225341796875,292.0299072265625,294.1800537109375,293.1479187011719,286.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953175007457958e-09,0.0010178580414503,-0.0198873002082109,0.0,0.0,0.0,-0.0087555460631847,60.0,10.343548774719238,-0.0,-7.06383644910602e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723999023437,0.0,0.0,9.552841947879642e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,0.0001005961530609,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,7.430001278407872e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,0.0001005961166811,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713317871094,0.0,0.0,0.0004771836975123,285.710205078125,294.1499938964844,293.11968994140625,292.0321044921875,294.1613464355469,293.1415100097656,286.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952777991704352e-09,0.0010178547818213,-0.0198862608522176,0.0,0.0,0.0,-0.008755350485444,60.0,10.335930824279783,-0.0,-7.06378955328546e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
