time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723999023437,0.0,0.0,9.552841947879642e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,0.0001005961530609,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,7.430001278407872e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,0.0001005961166811,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713317871094,0.0,0.0,0.0004771836975123,285.710205078125,294.1499938964844,293.11968994140625,292.0321044921875,294.1613464355469,293.1415100097656,286.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952777991704352e-09,0.0010178547818213,-0.0198862608522176,0.0,0.0,0.0,-0.008755350485444,60.0,10.335930824279783,-0.0,-7.06378955328546e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77252197265625,0.0,0.0,9.55301002250053e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713623046875,0.0,0.0,0.0001005979138426,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,7.430131518049166e-05,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0001005978847388,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.0004771920794155,285.71148681640625,294.1499938964844,293.1185913085937,292.0336608886719,294.14276123046875,293.135498046875,286.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178798111155,7.954839453816476e-09,0.0010178718948736,-0.0198916606605052,0.0,0.0,0.0,-0.0087563702836632,60.0,10.32819366455078,-0.0,-7.064033979986561e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77252197265625,0.0,0.0,9.55301002250053e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713623046875,0.0,0.0,0.0001005979138426,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,7.430131518049166e-05,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0001005978847388,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.771484375,0.0,0.0,0.0004771920794155,285.71148681640625,294.1499938964844,293.1185913085937,292.0336608886719,294.14276123046875,293.135498046875,286.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178798111155,7.954839453816476e-09,0.0010178718948736,-0.0198916606605052,0.0,0.0,0.0,-0.0087563702836632,60.0,10.32819366455078,-0.0,-7.064033979986561e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728881835937,0.0,0.0,9.554803546052426e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,0.0001006168022286,299.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740783691406,0.0,0.0,7.431527046719566e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7722473144531,0.0,0.0,0.0001006167731247,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0004772816901095,285.7130432128906,294.1499938964844,293.1187744140625,292.03466796875,294.12530517578125,293.1335144042969,286.18719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180710814893,7.977164706574058e-09,0.0010180631652474,-0.0199501290917396,0.0,0.0,0.0,-0.0087674390524625,60.0,10.319397926330566,-0.0,-7.066684304390948e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728881835937,0.0,0.0,9.554803546052426e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,0.0001006168022286,299.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740783691406,0.0,0.0,7.431527046719566e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7722473144531,0.0,0.0,0.0001006167731247,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0004772816901095,285.7130432128906,294.1499938964844,293.1187744140625,292.03466796875,294.12530517578125,293.1335144042969,286.18719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180710814893,7.977164706574058e-09,0.0010180631652474,-0.0199501290917396,0.0,0.0,0.0,-0.0087674390524625,60.0,10.319397926330566,-0.0,-7.066684304390948e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730407714844,0.0,0.0,9.555127326166256e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0001006202073767,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,7.431778067257255e-05,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723693847656,0.0,0.0,0.0001006201782729,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720031738281,0.0,0.0,0.0004772978427354,285.7137756347656,294.1499938964844,293.11932373046875,292.03497314453125,294.11627197265625,293.1314697265625,286.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181072866544,7.981183713923201e-09,0.0010180992539972,-0.0199606511741876,0.0,0.0,0.0,-0.0087694404646754,60.0,10.315404891967772,-0.0,-7.067161078566643e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.773193359375,0.0,0.0,9.556070290273055e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720642089844,0.0,0.0,0.0001006301390589,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743530273437,0.0,0.0,7.432512211380526e-05,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725524902344,0.0,0.0,0.000100630109955,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,0.0004773449618369,285.71453857421875,294.1499938964844,293.1201477050781,292.0351257324219,294.1074523925781,293.1302795410156,286.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182068217545,7.992921879917958e-09,0.0010181987890973,-0.0199913941323757,0.0,0.0,0.0,-0.0087752547115087,60.0,10.31098461151123,-0.0,-7.068555163414203e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735595703125,0.0,0.0,9.558203601045534e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724609375,0.0,0.0,0.00010065259994,299.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,7.434170402120799e-05,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729187011719,0.0,0.0,0.0001006525708362,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725524902344,0.0,0.0,0.0004774515109602,285.7160949707031,294.1499938964844,293.1224975585937,292.0351257324219,294.0899963378906,293.1285400390625,286.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184329003095,8.019466868347536e-09,0.0010184248676523,-0.0200609136372804,0.0,0.0,0.0,-0.0087884105741977,60.0,10.301947593688965,-0.0,-7.071707130990036e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735595703125,0.0,0.0,9.558203601045534e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724609375,0.0,0.0,0.00010065259994,299.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,7.434170402120799e-05,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729187011719,0.0,0.0,0.0001006525708362,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725524902344,0.0,0.0,0.0004774515109602,285.7160949707031,294.1499938964844,293.1224975585937,292.0351257324219,294.0899963378906,293.1285400390625,286.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184329003095,8.019466868347536e-09,0.0010184248676523,-0.0200609136372804,0.0,0.0,0.0,-0.0087884105741977,60.0,10.301947593688965,-0.0,-7.071707130990036e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740478515625,0.0,0.0,9.560909529682247e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77294921875,0.0,0.0,0.00010068109259,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,7.436275336658582e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,0.0001006810634862,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730407714844,0.0,0.0,0.0004775866982527,285.7178039550781,294.1499938964844,293.1257629394531,292.0346984863281,294.0731506347656,293.12860107421875,286.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.0531572521636e-09,0.0010187129955738,-0.0201491471379995,0.0,0.0,0.0,-0.0088051119819283,60.0,10.29233455657959,-0.0,-7.075708907677837e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740478515625,0.0,0.0,9.560909529682247e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77294921875,0.0,0.0,0.00010068109259,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,7.436275336658582e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,0.0001006810634862,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730407714844,0.0,0.0,0.0004775866982527,285.7178039550781,294.1499938964844,293.1257629394531,292.0346984863281,294.0731506347656,293.12860107421875,286.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.0531572521636e-09,0.0010187129955738,-0.0201491471379995,0.0,0.0,0.0,-0.0088051119819283,60.0,10.29233455657959,-0.0,-7.075708907677837e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745666503906,0.0,0.0,9.563760977471249e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77349853515625,0.0,0.0,0.0001007111204671,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77569580078125,0.0,0.0,7.438492320943624e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7739562988281,0.0,0.0,0.0001007110913633,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,0.0004777291323989,285.71954345703125,294.1499938964844,293.1297302246094,292.0339050292969,294.0564880371094,293.1291809082031,286.2171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190246393904,8.088656855420595e-09,0.0010190166067332,-0.0202421154826879,0.0,0.0,0.0,-0.0088227111846208,60.0,10.2825288772583,-0.0,-7.079927399900043e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745666503906,0.0,0.0,9.563760977471249e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77349853515625,0.0,0.0,0.0001007111204671,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77569580078125,0.0,0.0,7.438492320943624e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7739562988281,0.0,0.0,0.0001007110913633,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,0.0004777291323989,285.71954345703125,294.1499938964844,293.1297302246094,292.0339050292969,294.0564880371094,293.1291809082031,286.2171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190246393904,8.088656855420595e-09,0.0010190166067332,-0.0202421154826879,0.0,0.0,0.0,-0.0088227111846208,60.0,10.2825288772583,-0.0,-7.079927399900043e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77490234375,0.0,0.0,9.565430809743702e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,0.0001007286991807,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760314941406,0.0,0.0,7.439791079377756e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742919921875,0.0,0.0,0.0001007286700769,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77392578125,0.0,0.0,0.000477812543977,285.72052001953125,294.1499938964844,293.1320495605469,292.0333557128906,294.0481872558594,293.1303100585937,286.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192026384174,8.109448224047355e-09,0.0010191944893449,-0.0202965661883354,0.0,0.0,0.0,-0.0088330190628767,60.0,10.277095794677734,-0.0,-7.082397956992281e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752380371094,0.0,0.0,9.566979861119762e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7741394042969,0.0,0.0,0.0001007450118777,299.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,7.440995977958664e-05,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,0.0001007449827739,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,0.0004778899310622,285.7214050292969,294.1499938964844,293.13427734375,292.03277587890625,294.0404968261719,293.13134765625,286.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193673660978,8.128735906609563e-09,0.0010193592170253,-0.0203470773994922,0.0,0.0,0.0,-0.0088425790891051,60.0,10.272077560424805,-0.0,-7.084690878400579e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77557373046875,0.0,0.0,9.56860967562534e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745056152344,0.0,0.0,0.0001007621758617,299.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77667236328125,0.0,0.0,7.442263449775055e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77496337890625,0.0,0.0,0.0001007621467579,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,0.000477971334476,285.7223815917969,294.1499938964844,293.1367492675781,292.0321044921875,294.0326232910156,293.13262939453125,286.22833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195412905886,8.149029895321291e-09,0.0010195331415161,-0.0204002242535352,0.0,0.0,0.0,-0.0088526420295238,60.0,10.266753196716309,-0.0,-7.087103170988486e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77593994140625,0.0,0.0,9.57026131800376e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77490234375,0.0,0.0,0.0001007795654004,299.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77703857421875,0.0,0.0,7.44354838388972e-05,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753295898437,0.0,0.0,0.0001007795362966,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749938964844,0.0,0.0,0.0004780538438353,285.723388671875,294.1499938964844,293.1392822265625,292.0313720703125,294.02490234375,293.1341552734375,286.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197170777246,8.169596554807868e-09,0.0010197088122367,-0.0204540845006704,0.0,0.0,0.0,-0.0088628372177481,60.0,10.261302947998049,-0.0,-7.089548859084972e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767944335937,0.0,0.0,9.573557326802984e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,0.0001008142789942,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778625488281,0.0,0.0,7.446111703757197e-05,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,0.0001008142498903,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,0.000478218513308,285.7254638671875,294.1499938964844,293.1445617675781,292.0297546386719,294.0098876953125,293.13775634765625,286.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200677206739,8.210645496831148e-09,0.0010200595716014,-0.0205615852028131,0.0,0.0,0.0,-0.0088831847533583,60.0,10.25006103515625,-0.0,-7.09443099822238e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767944335937,0.0,0.0,9.573557326802984e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,0.0001008142789942,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778625488281,0.0,0.0,7.446111703757197e-05,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,0.0001008142498903,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,0.000478218513308,285.7254638671875,294.1499938964844,293.1445617675781,292.0297546386719,294.0098876953125,293.13775634765625,286.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200677206739,8.210645496831148e-09,0.0010200595716014,-0.0205615852028131,0.0,0.0,0.0,-0.0088831847533583,60.0,10.25006103515625,-0.0,-7.09443099822238e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77764892578125,0.0,0.0,9.576918819220737e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,0.000100849669252,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786865234375,0.0,0.0,7.448725955327973e-05,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77703857421875,0.0,0.0,0.0001008496474241,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767028808594,0.0,0.0,0.0004783864133059,285.7275695800781,294.1499938964844,293.1499938964844,292.0279541015625,293.99493408203125,293.1416015625,286.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252495575788998e-09,0.0010204171994701,-0.0206711832433938,0.0,0.0,0.0,-0.0089039308950304,60.0,10.238715171813965,-0.0,-7.09940977117185e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77764892578125,0.0,0.0,9.576918819220737e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,0.000100849669252,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786865234375,0.0,0.0,7.448725955327973e-05,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77703857421875,0.0,0.0,0.0001008496474241,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767028808594,0.0,0.0,0.0004783864133059,285.7275695800781,294.1499938964844,293.1499938964844,292.0279541015625,293.99493408203125,293.1416015625,286.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252495575788998e-09,0.0010204171994701,-0.0206711832433938,0.0,0.0,0.0,-0.0089039308950304,60.0,10.238715171813965,-0.0,-7.09940977117185e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.778564453125,0.0,0.0,9.580122423358262e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77752685546875,0.0,0.0,0.0001008834078675,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77960205078125,0.0,0.0,7.45121797081083e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779541015625,0.0,0.0,0.0001008833860396,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776184082031,0.0,0.0,0.0004785464843735,285.729736328125,294.1499938964844,293.1554260253906,292.0260009765625,293.9803161621094,293.1457214355469,286.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.292392550401928e-09,0.0010207584127783,-0.0207756664603948,0.0,0.0,0.0,-0.0089237103238701,60.0,10.226980209350586,-0.0,-7.104158328274934e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.778564453125,0.0,0.0,9.580122423358262e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77752685546875,0.0,0.0,0.0001008834078675,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77960205078125,0.0,0.0,7.45121797081083e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779541015625,0.0,0.0,0.0001008833860396,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776184082031,0.0,0.0,0.0004785464843735,285.729736328125,294.1499938964844,293.1554260253906,292.0260009765625,293.9803161621094,293.1457214355469,286.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.292392550401928e-09,0.0010207584127783,-0.0207756664603948,0.0,0.0,0.0,-0.0089237103238701,60.0,10.226980209350586,-0.0,-7.104158328274934e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,9.58317832555622e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,0.000100915589428,299.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7805480957031,0.0,0.0,7.453594298567623e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789306640625,0.0,0.0,0.0001009155603242,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785949707031,0.0,0.0,0.0004786991339642,285.73193359375,294.1499938964844,293.16070556640625,292.02398681640625,293.9659118652344,293.14990234375,286.2618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.330443002080301e-09,0.0010210839100182,-0.0208753105252981,0.0,0.0,0.0,-0.0089425733312964,60.0,10.214973449707031,-0.0,-7.108688748758142e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,9.58317832555622e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,0.000100915589428,299.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7805480957031,0.0,0.0,7.453594298567623e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789306640625,0.0,0.0,0.0001009155603242,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785949707031,0.0,0.0,0.0004786991339642,285.73193359375,294.1499938964844,293.16070556640625,292.02398681640625,293.9659118652344,293.14990234375,286.2618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.330443002080301e-09,0.0010210839100182,-0.0208753105252981,0.0,0.0,0.0,-0.0089425733312964,60.0,10.214973449707031,-0.0,-7.108688748758142e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.780029296875,0.0,0.0,9.584538929630072e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790222167969,0.0,0.0,0.0001009299157885,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810363769531,0.0,0.0,7.454652222804725e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794494628906,0.0,0.0,0.0001009298866847,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,0.0004787670914083,285.73309326171875,294.1499938964844,293.16326904296875,292.02294921875,293.9588623046875,293.15203857421875,286.2655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212365305051,8.347379676365563e-09,0.0010212281486019,-0.0209196656942367,0.0,0.0,0.0,-0.0089509673416614,60.0,10.208745002746582,-0.0,-7.110705269042229e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7805480957031,0.0,0.0,9.585865336703137e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.779541015625,0.0,0.0,0.0001009438856272,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,7.455683953594416e-05,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77996826171875,0.0,0.0,0.0001009438565233,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796325683594,0.0,0.0,0.0004788333608303,285.7342224121094,294.1499938964844,293.16571044921875,292.0219421386719,293.95184326171875,293.1541748046875,286.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213776258751,8.363895354079887e-09,0.001021369243972,-0.0209629163146018,0.0,0.0,0.0,-0.0089591536670923,60.0,10.202471733093262,-0.0,-7.11267276187755e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816162109375,0.0,0.0,9.588270040694624e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806091308594,0.0,0.0,0.0001009691986837,299.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826232910156,0.0,0.0,7.457553874701262e-05,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810363769531,0.0,0.0,0.0001009691695799,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807006835937,0.0,0.0,0.0004789534432347,285.736572265625,294.1499938964844,293.1702575683594,292.0199279785156,293.93798828125,293.158447265625,286.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216345544904,8.3938278550022e-09,0.0010216260561719,-0.0210413020104169,0.0,0.0,0.0,-0.0089739970862865,60.0,10.189687728881836,-0.0,-7.116238265325593e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816162109375,0.0,0.0,9.588270040694624e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806091308594,0.0,0.0,0.0001009691986837,299.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826232910156,0.0,0.0,7.457553874701262e-05,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810363769531,0.0,0.0,0.0001009691695799,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807006835937,0.0,0.0,0.0004789534432347,285.736572265625,294.1499938964844,293.1702575683594,292.0199279785156,293.93798828125,293.158447265625,286.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216345544904,8.3938278550022e-09,0.0010216260561719,-0.0210413020104169,0.0,0.0,0.0,-0.0089739970862865,60.0,10.189687728881836,-0.0,-7.116238265325593e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,9.590049739927052e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817687988281,0.0,0.0,0.0001009879415505,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,7.45893848943524e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821960449219,0.0,0.0,0.0001009879197226,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,0.0004790423845406,285.739013671875,294.1499938964844,293.1742553710937,292.0179748535156,293.9245300292969,293.1624450683594,286.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218238458037,8.41598346568162e-09,0.0010218153474852,-0.0210993215441703,0.0,0.0,0.0,-0.0089849801734089,60.0,10.176422119140623,-0.0,-7.11887793158894e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,9.590049739927052e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817687988281,0.0,0.0,0.0001009879415505,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,7.45893848943524e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821960449219,0.0,0.0,0.0001009879197226,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,0.0004790423845406,285.739013671875,294.1499938964844,293.1742553710937,292.0179748535156,293.9245300292969,293.1624450683594,286.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218238458037,8.41598346568162e-09,0.0010218153474852,-0.0210993215441703,0.0,0.0,0.0,-0.0089849801734089,60.0,10.176422119140623,-0.0,-7.11887793158894e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,9.591462730895728e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,0.0001010028208838,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,7.460037159034982e-05,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78338623046875,0.0,0.0,0.00010100279178,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830810546875,0.0,0.0,0.0004791129613295,285.741455078125,294.1499938964844,293.177490234375,292.0161437988281,293.9112243652344,293.1662902832031,286.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433562292964325e-09,0.0010219662217423,-0.0211453549563884,0.0,0.0,0.0,-0.0089936973527073,60.0,10.162922859191896,-0.0,-7.120972611573961e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,9.591462730895728e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,0.0001010028208838,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,7.460037159034982e-05,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78338623046875,0.0,0.0,0.00010100279178,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830810546875,0.0,0.0,0.0004791129613295,285.741455078125,294.1499938964844,293.177490234375,292.0161437988281,293.9112243652344,293.1662902832031,286.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433562292964325e-09,0.0010219662217423,-0.0211453549563884,0.0,0.0,0.0,-0.0089936973527073,60.0,10.162922859191896,-0.0,-7.120972611573961e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78472900390625,0.0,0.0,9.59175595198758e-05,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,0.0001010059131658,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,7.460265624104068e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841491699219,0.0,0.0,0.000101005884062,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838439941406,0.0,0.0,0.00047912762966,285.7430114746094,294.1499938964844,293.17901611328125,292.01513671875,293.9034729003906,293.1681823730469,286.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437208265377194e-09,0.0010219963733106,-0.0211549047380685,0.0,0.0,0.0,-0.0089954994618892,60.0,10.154535293579102,-0.0,-7.121407463728249e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78521728515625,0.0,0.0,9.591939306119456e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,0.0001010078412946,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,7.460407505277544e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78466796875,0.0,0.0,0.0001010078121908,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78436279296875,0.0,0.0,0.0004791367682628,285.7440185546875,294.1499938964844,293.17987060546875,292.0144958496094,293.8982849121094,293.1694641113281,286.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220247786492,8.439480225774787e-09,0.001022016396746,-0.02116085216403,0.0,0.0,0.0,-0.0089966282248497,60.0,10.148942947387695,-0.0,-7.121678180510571e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.785888671875,0.0,0.0,9.592017158865929e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7849426269531,0.0,0.0,0.0001010086562018,299.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868347167969,0.0,0.0,7.460467895725742e-05,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78533935546875,0.0,0.0,0.000101008634374,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850341796875,0.0,0.0,0.0004791406681761,285.7453308105469,294.1499938964844,293.1806945800781,292.0137634277344,293.8918762207031,293.1709289550781,286.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220321128144,8.440437682111224e-09,0.0010220237309113,-0.021163361147046,0.0,0.0,0.0,-0.0089970985427498,60.0,10.14186954498291,-0.0,-7.121791867348294e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865600585937,0.0,0.0,9.591851994628088e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856140136719,0.0,0.0,0.000101006917248,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,7.460339838871732e-05,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,0.0001010068954201,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78570556640625,0.0,0.0,0.000479132431792,285.74664306640625,294.1499938964844,293.18121337890625,292.0130920410156,293.8855285644531,293.17218017578125,286.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.438370002750162e-09,0.0010220060357823,-0.0211579464375972,0.0,0.0,0.0,-0.0089960740879178,60.0,10.134693145751951,-0.0,-7.121545309018984e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,9.591045090928674e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869873046875,0.0,0.0,0.0001009984189295,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,7.459711923729628e-05,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873840332031,0.0,0.0,0.0001009983898256,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870788574219,0.0,0.0,0.0004790921229869,285.7492980957031,294.1499938964844,293.1814270019531,292.011962890625,293.8729248046875,293.17431640625,286.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428293618578664e-09,0.001021921634674,-0.0211315583437681,0.0,0.0,0.0,-0.0089910877868533,60.0,10.120162963867188,-0.0,-7.12034449179555e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,9.591045090928674e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869873046875,0.0,0.0,0.0001009984189295,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,7.459711923729628e-05,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873840332031,0.0,0.0,0.0001009983898256,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870788574219,0.0,0.0,0.0004790921229869,285.7492980957031,294.1499938964844,293.1814270019531,292.011962890625,293.8729248046875,293.17431640625,286.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428293618578664e-09,0.001021921634674,-0.0211315583437681,0.0,0.0,0.0,-0.0089910877868533,60.0,10.120162963867188,-0.0,-7.12034449179555e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
