time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893981933594,0.0,0.0,9.588926332071424e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,0.0001009761108434,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,7.458063919330016e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7888488769531,0.0,0.0,0.0001009760817396,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885437011719,0.0,0.0,0.0004789863014593,285.7520751953125,294.1499938964844,293.1802978515625,292.0111694335937,293.8606262207031,293.1751708984375,286.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401876527841523e-09,0.0010216949740424,-0.0210623797029256,0.0,0.0,0.0,-0.0089779878035187,60.0,10.105205535888672,-0.0,-7.117196787476132e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893981933594,0.0,0.0,9.588926332071424e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884826660156,0.0,0.0,0.0001009761108434,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,7.458063919330016e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7888488769531,0.0,0.0,0.0001009760817396,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885437011719,0.0,0.0,0.0004789863014593,285.7520751953125,294.1499938964844,293.1802978515625,292.0111694335937,293.8606262207031,293.1751708984375,286.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401876527841523e-09,0.0010216949740424,-0.0210623797029256,0.0,0.0,0.0,-0.0089779878035187,60.0,10.105205535888672,-0.0,-7.117196787476132e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908630371094,0.0,0.0,9.586345549905673e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899780273437,0.0,0.0,0.0001009489278658,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79180908203125,0.0,0.0,7.456056482624263e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79034423828125,0.0,0.0,0.0001009488987619,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0004788573714904,285.7548522949219,294.1499938964844,293.177734375,292.0107421875,293.848388671875,293.17559814453125,286.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214300127699,8.369696935517368e-09,0.0010214216308668,-0.020978108048439,0.0,0.0,0.0,-0.0089620444923639,60.0,10.090106010437012,-0.0,-7.113363409416706e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908630371094,0.0,0.0,9.586345549905673e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899780273437,0.0,0.0,0.0001009489278658,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79180908203125,0.0,0.0,7.456056482624263e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79034423828125,0.0,0.0,0.0001009488987619,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900390625,0.0,0.0,0.0004788573714904,285.7548522949219,294.1499938964844,293.177734375,292.0107421875,293.848388671875,293.17559814453125,286.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214300127699,8.369696935517368e-09,0.0010214216308668,-0.020978108048439,0.0,0.0,0.0,-0.0089620444923639,60.0,10.090106010437012,-0.0,-7.113363409416706e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79248046875,0.0,0.0,9.58175805862993e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,0.0001009006227832,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933959960937,0.0,0.0,7.452488353010267e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919616699219,0.0,0.0,0.0001009006009553,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,0.0004786282370332,285.7577514648437,294.1499938964844,293.1735534667969,292.0107727050781,293.8363952636719,293.1737060546875,286.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209390893578,8.312524002462851e-09,0.00102093082387,-0.0208283849060535,0.0,0.0,0.0,-0.0089336913079023,60.0,10.074508666992188,-0.0,-7.106554988922653e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79248046875,0.0,0.0,9.58175805862993e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,0.0001009006227832,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933959960937,0.0,0.0,7.452488353010267e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919616699219,0.0,0.0,0.0001009006009553,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,0.0004786282370332,285.7577514648437,294.1499938964844,293.1735534667969,292.0107727050781,293.8363952636719,293.1737060546875,286.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209390893578,8.312524002462851e-09,0.00102093082387,-0.0208283849060535,0.0,0.0,0.0,-0.0089336913079023,60.0,10.074508666992188,-0.0,-7.106554988922653e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79327392578125,0.0,0.0,9.579661855241284e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923889160156,0.0,0.0,0.0001008785475278,299.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,7.450857810908929e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7927551269531,0.0,0.0,0.0001008785256999,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79248046875,0.0,0.0,0.0004785235214512,285.7591857910156,294.1499938964844,293.1708374023437,292.0109558105469,293.8304138183594,293.1729431152344,286.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207156883552,8.286395569712113e-09,0.0010207074228674,-0.0207599606364965,0.0,0.0,0.0,-0.0089207384735345,60.0,10.06674575805664,-0.0,-7.103444232825495e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940979003906,0.0,0.0,9.576895536156373e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.793212890625,0.0,0.0,0.0001008494145935,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79498291015625,0.0,0.0,7.448706310242414e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935791015625,0.0,0.0,0.0001008493927656,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933044433594,0.0,0.0,0.0004783853655681,285.7606811523437,294.1499938964844,293.16766357421875,292.0112609863281,293.8244323730469,293.1716003417969,286.34326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204201098531,8.251920036173033e-09,0.0010204118443652,-0.0206696763634681,0.0,0.0,0.0,-0.0089036431163549,60.0,10.058825492858888,-0.0,-7.099341559069219e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957763671875,0.0,0.0,9.570692054694518e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948913574219,0.0,0.0,0.0001007840837701,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,7.44388162274845e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0001007840619422,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79498291015625,0.0,0.0,0.0004780754679813,285.7636413574219,294.1499938964844,293.15985107421875,292.0122985839844,293.81256103515625,293.1682434082031,286.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197617812082,8.174609433808655e-09,0.0010197535157203,-0.020467210561037,0.0,0.0,0.0,-0.0088653312996029,60.0,10.04285717010498,-0.0,-7.090144293897539e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957763671875,0.0,0.0,9.570692054694518e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948913574219,0.0,0.0,0.0001007840837701,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,7.44388162274845e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0001007840619422,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79498291015625,0.0,0.0,0.0004780754679813,285.7636413574219,294.1499938964844,293.15985107421875,292.0122985839844,293.81256103515625,293.1682434082031,286.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197617812082,8.174609433808655e-09,0.0010197535157203,-0.020467210561037,0.0,0.0,0.0,-0.0088653312996029,60.0,10.04285717010498,-0.0,-7.090144293897539e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,9.562660852679984e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,0.0001006995080388,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,7.437634485540912e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,0.0001006994862109,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,0.0004776743007823,285.7666931152344,294.1499938964844,293.1499938964844,292.0138854980469,293.8007202148437,293.1625671386719,286.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074522384049487e-09,0.0010188961168751,-0.0202050972729921,0.0,0.0,0.0,-0.0088157057762146,60.0,10.026763916015623,-0.0,-7.078247676872709e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,9.562660852679984e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,0.0001006995080388,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.79840087890625,0.0,0.0,7.437634485540912e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,0.0001006994862109,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,0.0004776743007823,285.7666931152344,294.1499938964844,293.1499938964844,292.0138854980469,293.8007202148437,293.1625671386719,286.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074522384049487e-09,0.0010188961168751,-0.0202050972729921,0.0,0.0,0.0,-0.0088157057762146,60.0,10.026763916015623,-0.0,-7.078247676872709e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79931640625,0.0,0.0,9.553998825140296e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984619140625,0.0,0.0,0.0001006082966341,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001708984375,0.0,0.0,7.430897676385939e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.798828125,0.0,0.0,0.0001006082748062,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7985534667969,0.0,0.0,0.0004772416141349,285.769775390625,294.1499938964844,293.1386413574219,292.01715087890625,293.78887939453125,293.1560363769531,286.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.96658472523859e-09,0.0010179751552641,-0.0199224166572093,0.0,0.0,0.0,-0.0087622068822383,60.0,10.011848449707031,-0.0,-7.065428064834124e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79931640625,0.0,0.0,9.553998825140296e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984619140625,0.0,0.0,0.0001006082966341,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001708984375,0.0,0.0,7.430897676385939e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.798828125,0.0,0.0,0.0001006082748062,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7985534667969,0.0,0.0,0.0004772416141349,285.769775390625,294.1499938964844,293.1386413574219,292.01715087890625,293.78887939453125,293.1560363769531,286.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.96658472523859e-09,0.0010179751552641,-0.0199224166572093,0.0,0.0,0.0,-0.0087622068822383,60.0,10.011848449707031,-0.0,-7.065428064834124e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005676269531,0.0,0.0,9.547544323140757e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997436523437,0.0,0.0,0.0001005403246381,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014221191406,0.0,0.0,7.425877265632153e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,0.0001005403028102,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998046875,0.0,0.0,0.0004769192019011,285.7719421386719,294.1499938964844,293.1304016113281,292.0208740234375,293.78082275390625,293.1507263183594,286.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172929614782,7.886147734836868e-09,0.0010172850452363,-0.0197117589414119,0.0,0.0,0.0,-0.0087223192676901,60.0,10.00324535369873,-0.0,-7.055882633721924e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011779785156,0.0,0.0,9.544481872580944e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003234863281,0.0,0.0,0.000100508070318,299.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.802001953125,0.0,0.0,7.423495117109269e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,0.0001005080484901,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004150390625,0.0,0.0,0.0004767662321683,285.77294921875,294.1499938964844,293.1263732910156,292.0230407714844,293.77703857421875,293.148193359375,286.3726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169679298996,7.847986260856032e-09,0.0010169601300731,-0.0196118149906396,0.0,0.0,0.0,-0.00870340783149,60.0,9.999197959899902,-0.0,-7.051355765952394e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021240234375,0.0,0.0,9.539381426293404e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80126953125,0.0,0.0,0.0001004543664748,299.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,7.419528265018016e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016357421875,0.0,0.0,0.000100454344647,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013610839844,0.0,0.0,0.0004765114863403,285.7745361328125,294.1499938964844,293.11993408203125,292.02685546875,293.7711181640625,293.1437072753906,286.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164222912862,7.784434430391231e-09,0.0010164144914597,-0.0194453746080398,0.0,0.0,0.0,-0.0086718909442424,60.0,9.994457244873049,-0.0,-7.043821170782395e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,9.534174023428932e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80224609375,0.0,0.0,0.0001003995275823,299.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039245605469,0.0,0.0,7.4154777394142e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026123046875,0.0,0.0,0.0001003995057544,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023376464844,0.0,0.0,0.0004762513271998,285.7761535644531,294.1499938964844,293.1132507324219,292.0312194824219,293.76519775390625,293.1390075683594,286.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158673394471,7.71953878597742e-09,0.0010158596560359,-0.0192754119634628,0.0,0.0,0.0,-0.0086397202685475,60.0,9.990276336669922,-0.0,-7.036131677295998e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,9.523397602606563e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042297363281,0.0,0.0,0.0001002860444714,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058776855469,0.0,0.0,7.407095836242661e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045654296875,0.0,0.0,0.0001002860226435,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042907714844,0.0,0.0,0.0004757130518555,285.7794189453125,294.1499938964844,293.0993347167969,292.0414733886719,293.7533264160156,293.1290588378906,286.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014721696265,7.585260419773476e-09,0.0010147141292691,-0.0189237277954816,0.0,0.0,0.0,-0.0085731660947203,60.0,9.983409881591797,-0.0,-7.02023257304063e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,9.523397602606563e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042297363281,0.0,0.0,0.0001002860444714,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8058776855469,0.0,0.0,7.407095836242661e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045654296875,0.0,0.0,0.0001002860226435,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042907714844,0.0,0.0,0.0004757130518555,285.7794189453125,294.1499938964844,293.0993347167969,292.0414733886719,293.7533264160156,293.1290588378906,286.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014721696265,7.585260419773476e-09,0.0010147141292691,-0.0189237277954816,0.0,0.0,0.0,-0.0085731660947203,60.0,9.983409881591797,-0.0,-7.02023257304063e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,9.51191468629986e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062438964844,0.0,0.0,0.0001001651253318,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,7.398164598271251e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065795898437,0.0,0.0,0.0001001651035039,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,0.0004751394735649,285.78271484375,294.1499938964844,293.0845947265625,292.05352783203125,293.7414245605469,293.1180419921875,286.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101349723991,7.442175764538206e-09,0.0010134897893294,-0.0185489747673273,0.0,0.0,0.0,-0.008502229116857,60.0,9.97978973388672,-0.0,-7.003311708331239e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,9.51191468629986e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062438964844,0.0,0.0,0.0001001651253318,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,7.398164598271251e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065795898437,0.0,0.0,0.0001001651035039,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,0.0004751394735649,285.78271484375,294.1499938964844,293.0845947265625,292.05352783203125,293.7414245605469,293.1180419921875,286.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101349723991,7.442175764538206e-09,0.0010134897893294,-0.0185489747673273,0.0,0.0,0.0,-0.008502229116857,60.0,9.97978973388672,-0.0,-7.003311708331239e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091125488281,0.0,0.0,9.499934822088107e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083190917969,0.0,0.0,0.0001000389747787,299.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,7.388847006950527e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80865478515625,0.0,0.0,0.0001000389529508,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083801269531,0.0,0.0,0.000474541040603,285.7861022949219,294.1499938964844,293.069091796875,292.0671691894531,293.7294921875,293.1062316894531,286.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122209787368,7.292899173449996e-09,0.0010122136445716,-0.0181579943746328,0.0,0.0,0.0,-0.0084282280877232,60.0,9.978540420532228,-0.0,-6.985679590343352e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091125488281,0.0,0.0,9.499934822088107e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083190917969,0.0,0.0,0.0001000389747787,299.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,7.388847006950527e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80865478515625,0.0,0.0,0.0001000389529508,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083801269531,0.0,0.0,0.000474541040603,285.7861022949219,294.1499938964844,293.069091796875,292.0671691894531,293.7294921875,293.1062316894531,286.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122209787368,7.292899173449996e-09,0.0010122136445716,-0.0181579943746328,0.0,0.0,0.0,-0.0084282280877232,60.0,9.978540420532228,-0.0,-6.985679590343352e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.81121826171875,0.0,0.0,9.487447823630646e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,9.990747639676556e-05,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,7.379135058727115e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8107604980469,0.0,0.0,9.990745456889272e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,0.0004739172873087,285.7894897460937,294.1499938964844,293.0528564453125,292.0820617675781,293.71746826171875,293.0936279296875,286.4091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108903516083,7.13730141654878e-09,0.0010108831338584,-0.0177504494786262,0.0,0.0,0.0,-0.0083510912954807,60.0,9.979476928710938,-0.0,-6.967324850393197e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,285.81121826171875,0.0,0.0,9.487447823630646e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,9.990747639676556e-05,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,7.379135058727115e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8107604980469,0.0,0.0,9.990745456889272e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,0.0004739172873087,285.7894897460937,294.1499938964844,293.0528564453125,292.0820617675781,293.71746826171875,293.0936279296875,286.4091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108903516083,7.13730141654878e-09,0.0010108831338584,-0.0177504494786262,0.0,0.0,0.0,-0.0083510912954807,60.0,9.979476928710938,-0.0,-6.967324850393197e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81231689453125,0.0,0.0,9.481010056333616e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115234375,0.0,0.0,9.98396790237166e-05,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,7.374127744697034e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118591308594,0.0,0.0,9.983965719584376e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,0.000473595719086,285.7912292480469,294.1499938964844,293.0444641113281,292.0899353027344,293.71142578125,293.08697509765625,286.4128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102021042257,7.057079809413835e-09,0.0010101950028911,-0.0175403300672769,0.0,0.0,0.0,-0.0083113107830286,60.0,9.980767250061035,-0.0,-6.957871789836646e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134155273437,0.0,0.0,9.474485705140978e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126220703125,0.0,0.0,9.977097943192348e-05,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,7.369052764261141e-05,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129577636719,0.0,0.0,9.977095760405064e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127136230469,0.0,0.0,0.0004732698143925,285.79296875,294.1499938964844,293.0359191894531,292.0980224609375,293.70538330078125,293.0801696777344,286.4164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095068719238,6.975785282747893e-09,0.0010094998870044,-0.0173273961991071,0.0,0.0,0.0,-0.0082710096612572,60.0,9.982422828674316,-0.0,-6.948297937015013e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,9.46118962019682e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,9.963096090359612e-05,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,7.358711445704103e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,9.963093907572328e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81494140625,0.0,0.0,0.0004726056358776,285.7964782714844,294.1499938964844,293.018310546875,292.1147766113281,293.6932067871094,293.06622314453125,286.4237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810112473942809e-09,0.0010080857900902,-0.0168934427201747,0.0,0.0,0.0,-0.0081888912245631,60.0,9.986425399780272,-0.0,-6.928807749773115e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,9.46118962019682e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,9.963096090359612e-05,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,7.358711445704103e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,9.963093907572328e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81494140625,0.0,0.0,0.0004726056358776,285.7964782714844,294.1499938964844,293.018310546875,292.1147766113281,293.6932067871094,293.06622314453125,286.4237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810112473942809e-09,0.0010080857900902,-0.0168934427201747,0.0,0.0,0.0,-0.0081888912245631,60.0,9.986425399780272,-0.0,-6.928807749773115e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,9.447496267966926e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,9.948675869964065e-05,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81866455078125,0.0,0.0,7.348060898948461e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81744384765625,0.0,0.0,9.94867368717678e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,0.0004719216376543,285.800048828125,294.1499938964844,293.00006103515625,292.1320495605469,293.6809387207031,293.0516357421875,286.4309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066330432891,6.639486738180267e-09,0.0010066264076158,-0.0164465066045522,0.0,0.0,0.0,-0.008104302920401,60.0,9.991440773010254,-0.0,-6.908763339197321e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,9.447496267966926e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,9.948675869964065e-05,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81866455078125,0.0,0.0,7.348060898948461e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81744384765625,0.0,0.0,9.94867368717678e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,0.0004719216376543,285.800048828125,294.1499938964844,293.00006103515625,292.1320495605469,293.6809387207031,293.0516357421875,286.4309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066330432891,6.639486738180267e-09,0.0010066264076158,-0.0164465066045522,0.0,0.0,0.0,-0.008104302920401,60.0,9.991440773010254,-0.0,-6.908763339197321e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202209472656,0.0,0.0,9.433503146283329e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194580078125,0.0,0.0,9.93394060060382e-05,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82098388671875,0.0,0.0,7.337177521549165e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,9.933938417816536e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81951904296875,0.0,0.0,0.0004712226509582,285.8036499023437,294.1499938964844,292.9812316894531,292.1496276855469,293.6685791015625,293.0364685058594,286.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051419958472,6.465131541233404e-09,0.0010051355930045,-0.0159897934645414,0.0,0.0,0.0,-0.0080178687348961,60.0,9.997112274169922,-0.0,-6.888311077091204e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202209472656,0.0,0.0,9.433503146283329e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194580078125,0.0,0.0,9.93394060060382e-05,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82098388671875,0.0,0.0,7.337177521549165e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,9.933938417816536e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81951904296875,0.0,0.0,0.0004712226509582,285.8036499023437,294.1499938964844,292.9812316894531,292.1496276855469,293.6685791015625,293.0364685058594,286.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051419958472,6.465131541233404e-09,0.0010051355930045,-0.0159897934645414,0.0,0.0,0.0,-0.0080178687348961,60.0,9.997112274169922,-0.0,-6.888311077091204e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.822021484375,0.0,0.0,9.422686707694083e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212585449219,0.0,0.0,9.922550816554576e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82275390625,0.0,0.0,7.328764331759885e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,9.922548633767292e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82135009765625,0.0,0.0,0.0004706823674496,285.8064270019531,294.1499938964844,292.96649169921875,292.1630249023437,293.6591186523437,293.0245666503906,286.4437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039883200079,6.330357571471268e-09,0.0010039820335805,-0.0156367532908916,0.0,0.0,0.0,-0.0079510491341352,60.0,10.001578330993652,-0.0,-6.872522817502613e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82257080078125,0.0,0.0,9.419251728104427e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82183837890625,0.0,0.0,9.918933210428804e-05,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,7.326092600123957e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221435546875,0.0,0.0,9.91893102764152e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218994140625,0.0,0.0,0.0004705107712652,285.80731201171875,294.1499938964844,292.9617919921875,292.167236328125,293.6561279296875,293.02081298828125,286.44549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036233579739,6.287554921158289e-09,0.0010036170715466,-0.0155246295034885,0.0,0.0,0.0,-0.0079298354685306,60.0,10.0029878616333,-0.0,-6.867512070130033e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,9.412043436896056e-05,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82305908203125,0.0,0.0,9.911342931445688e-05,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,7.320486474782228e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,9.911340748658404e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231201171875,0.0,0.0,0.0004701507277786,285.80914306640625,294.1499938964844,292.9518737792969,292.17596435546875,293.6498413085937,293.01275634765625,286.4491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028530377894,6.197740543001373e-09,0.0010028468677774,-0.0152893597260117,0.0,0.0,0.0,-0.0078852996230125,60.0,10.005829811096191,-0.0,-6.857004564153614e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82501220703125,0.0,0.0,9.404790762346238e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82427978515625,0.0,0.0,9.90370535873808e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,7.314845424843952e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245849609375,0.0,0.0,9.903703175950795e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243408203125,0.0,0.0,0.0004697884432971,285.8110046386719,294.1499938964844,292.9418334960937,292.18463134765625,293.6435241699219,293.00457763671875,286.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020801564678,6.1073710533321446e-09,0.0010020739864557,-0.0150526296347379,0.0,0.0,0.0,-0.0078404992818832,60.0,10.008633613586426,-0.0,-6.846440214758331e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82745361328125,0.0,0.0,9.390173363499343e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267517089844,0.0,0.0,9.888311615213752e-05,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82818603515625,0.0,0.0,7.303476013476029e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270568847656,0.0,0.0,9.888310160022228e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268127441406,0.0,0.0,0.0004690582572948,285.81475830078125,294.1499938964844,292.9213562011719,292.2015686035156,293.6308288574219,292.9880676269531,286.4599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005247313529,5.925236745696338e-09,0.0010005189105868,-0.0145755046978592,0.0,0.0,0.0,-0.0077502187341451,60.0,10.013967514038086,-0.0,-6.82517224959156e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
