time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82745361328125,0.0,0.0,9.390173363499343e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267517089844,0.0,0.0,9.888311615213752e-05,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82818603515625,0.0,0.0,7.303476013476029e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270568847656,0.0,0.0,9.888310160022228e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268127441406,0.0,0.0,0.0004690582572948,285.81475830078125,294.1499938964844,292.9213562011719,292.2015686035156,293.6308288574219,292.9880676269531,286.4599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005247313529,5.925236745696338e-09,0.0010005189105868,-0.0145755046978592,0.0,0.0,0.0,-0.0077502187341451,60.0,10.013967514038086,-0.0,-6.82517224959156e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,9.3754286353942e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,9.872784721665084e-05,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,7.292007649084553e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295593261719,0.0,0.0,9.8727825388778e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293151855469,0.0,0.0,0.0004683217266574,285.81854248046875,294.1499938964844,292.900390625,292.2178039550781,293.6180114746094,292.9711303710937,286.4672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989533573389,5.741514819135318e-09,0.0009989476529881,-0.0140942148864269,0.0,0.0,0.0,-0.0076591386459767,60.0,10.018158912658691,-0.0,-6.803752938822073e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,9.3754286353942e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,9.872784721665084e-05,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,7.292007649084553e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8295593261719,0.0,0.0,9.8727825388778e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293151855469,0.0,0.0,0.0004683217266574,285.81854248046875,294.1499938964844,292.900390625,292.2178039550781,293.6180114746094,292.9711303710937,286.4672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989533573389,5.741514819135318e-09,0.0009989476529881,-0.0140942148864269,0.0,0.0,0.0,-0.0076591386459767,60.0,10.018158912658691,-0.0,-6.803752938822073e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,9.360619878862052e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318176269531,0.0,0.0,9.857190889306366e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,7.280489808181301e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321228027344,0.0,0.0,9.857188706519082e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,0.0004675820237025,285.8223571777344,294.1499938964844,292.8789978027344,292.2331237792969,293.60504150390625,292.9538879394531,286.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973753476515,5.557003746048394e-09,0.000997369759716,-0.0136108472943305,0.0,0.0,0.0,-0.0075676683336496,60.0,10.021024703979492,-0.0,-6.782275363548251e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,9.360619878862052e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318176269531,0.0,0.0,9.857190889306366e-05,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,7.280489808181301e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321228027344,0.0,0.0,9.857188706519082e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,0.0004675820237025,285.8223571777344,294.1499938964844,292.8789978027344,292.2331237792969,293.60504150390625,292.9538879394531,286.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973753476515,5.557003746048394e-09,0.000997369759716,-0.0136108472943305,0.0,0.0,0.0,-0.0075676683336496,60.0,10.021024703979492,-0.0,-6.782275363548251e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,9.345788566861302e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344421386719,0.0,0.0,9.84157231869176e-05,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358459472656,0.0,0.0,7.268954504979774e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,9.841570863500236e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345031738281,0.0,0.0,0.0004668411565944,285.82623291015625,294.1499938964844,292.857177734375,292.24725341796875,293.5919494628906,292.9363708496094,286.4816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995794776827,5.3722057913319085e-09,0.0009957894217222,-0.0131267178803682,0.0,0.0,0.0,-0.0074760550633072,60.0,10.02214813232422,-0.0,-6.760798498817169e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,9.345788566861302e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344421386719,0.0,0.0,9.84157231869176e-05,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358459472656,0.0,0.0,7.268954504979774e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,9.841570863500236e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345031738281,0.0,0.0,0.0004668411565944,285.82623291015625,294.1499938964844,292.857177734375,292.24725341796875,293.5919494628906,292.9363708496094,286.4816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995794776827,5.3722057913319085e-09,0.0009957894217222,-0.0131267178803682,0.0,0.0,0.0,-0.0074760550633072,60.0,10.02214813232422,-0.0,-6.760798498817169e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8364562988281,0.0,0.0,9.338403469882904e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,9.83379504759796e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.837158203125,0.0,0.0,7.263210136443377e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360595703125,0.0,0.0,9.833793592406435e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358154296875,0.0,0.0,0.0004664722364395,285.82818603515625,294.1499938964844,292.8460998535156,292.2538146972656,293.5853576660156,292.9274597167969,286.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950060630217,5.280182513445197e-09,0.0009950007079169,-0.0128856366500258,0.0,0.0,0.0,-0.0074304263107478,60.0,10.02167510986328,-0.0,-6.750116199327749e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377685546875,0.0,0.0,9.331022738479078e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83709716796875,0.0,0.0,9.826022869674488e-05,299.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384704589844,0.0,0.0,7.257469405885786e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373718261719,0.0,0.0,9.826021414482966e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.837158203125,0.0,0.0,0.0004661035782191,285.8301696777344,294.1499938964844,292.8349609375,292.2599792480469,293.57867431640625,292.91851806640625,286.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942194446921,5.1882200757802366e-09,0.0009942143224179,-0.0126447100192308,0.0,0.0,0.0,-0.0073848362080752,60.0,10.020666122436523,-0.0,-6.73944953177852e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404846191406,0.0,0.0,9.316269279224798e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,9.810486517380924e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411560058594,0.0,0.0,7.245994493132457e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,9.8104850621894e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83984375,0.0,0.0,0.0004653666110243,285.8341064453125,294.1499938964844,292.8124084472656,292.27105712890625,293.5652770996094,292.9005432128906,286.49609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099264876917,5.004395564611741e-09,0.0009926437633112,-0.0121631128713488,0.0,0.0,0.0,-0.0072937132790684,60.0,10.01730251312256,-0.0,-6.718153144902318e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404846191406,0.0,0.0,9.316269279224798e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,9.810486517380924e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8411560058594,0.0,0.0,7.245994493132457e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,9.8104850621894e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83984375,0.0,0.0,0.0004653666110243,285.8341064453125,294.1499938964844,292.8124084472656,292.27105712890625,293.5652770996094,292.9005432128906,286.49609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099264876917,5.004395564611741e-09,0.0009926437633112,-0.0121631128713488,0.0,0.0,0.0,-0.0072937132790684,60.0,10.01730251312256,-0.0,-6.718153144902318e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,9.301647514803336e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.842529296875,0.0,0.0,9.795089135877788e-05,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,7.234621443785727e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428039550781,0.0,0.0,9.795087680686264e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84259033203125,0.0,0.0,0.0004646362212952,285.8381042480469,294.1499938964844,292.7895202636719,292.2802734375,293.5517578125,292.88238525390625,286.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.822210630806012e-09,0.0009910858934745,-0.0116858026012778,0.0,0.0,0.0,-0.0072033959440886,60.0,10.011028289794922,-0.0,-6.697079868445145e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432006835937,0.0,0.0,9.301647514803336e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.842529296875,0.0,0.0,9.795089135877788e-05,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,7.234621443785727e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428039550781,0.0,0.0,9.795087680686264e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84259033203125,0.0,0.0,0.0004646362212952,285.8381042480469,294.1499938964844,292.7895202636719,292.2802734375,293.5517578125,292.88238525390625,286.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.822210630806012e-09,0.0009910858934745,-0.0116858026012778,0.0,0.0,0.0,-0.0072033959440886,60.0,10.011028289794922,-0.0,-6.697079868445145e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,9.287192369811236e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453369140625,0.0,0.0,9.779867104953156e-05,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466491699219,0.0,0.0,7.223378634080291e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,9.779865649761632e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453674316406,0.0,0.0,0.0004639141843654,285.8421325683594,294.1499938964844,292.766357421875,292.287353515625,293.5380554199219,292.8641357421875,286.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.642104034502381e-09,0.0009895456023514,-0.0112139321863651,0.0,0.0,0.0,-0.0071141086518764,60.0,10.001429557800291,-0.0,-6.676279440398504e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,9.287192369811236e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453369140625,0.0,0.0,9.779867104953156e-05,298.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466491699219,0.0,0.0,7.223378634080291e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,9.779865649761632e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453674316406,0.0,0.0,0.0004639141843654,285.8421325683594,294.1499938964844,292.766357421875,292.287353515625,293.5380554199219,292.8641357421875,286.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.642104034502381e-09,0.0009895456023514,-0.0112139321863651,0.0,0.0,0.0,-0.0071141086518764,60.0,10.001429557800291,-0.0,-6.676279440398504e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8483581542969,0.0,0.0,9.275227057514712e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,9.767267329152672e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490295410156,0.0,0.0,7.214071956695989e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,9.767265146365388e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477478027344,0.0,0.0,0.0004633164789993,285.8455505371094,294.1499938964844,292.7467041015625,292.2915344238281,293.52642822265625,292.8487548828125,286.5165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882748126983,4.493017957685197e-09,0.0009882702725008,-0.0108233271166682,0.0,0.0,0.0,-0.0070401979610323,60.0,9.990267753601074,-0.0,-6.659086437821315e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84881591796875,0.0,0.0,9.272940951632336e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84814453125,0.0,0.0,9.76485971477814e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494567871094,0.0,0.0,7.212294440250844e-05,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,9.764857531990856e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,0.0004632022755686,285.84619140625,294.1499938964844,292.742919921875,292.2921142578125,293.5242004394531,292.8457946777344,286.5177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880315046757,4.464533187586994e-09,0.0009880270808935,-0.0107486965134739,0.0,0.0,0.0,-0.0070260786451399,60.0,9.988140106201172,-0.0,-6.655803730382105e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502502441406,0.0,0.0,9.26594657357782e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,9.757494262885302e-05,298.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85089111328125,0.0,0.0,7.206854206742719e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.849853515625,0.0,0.0,9.75749280769378e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,0.0004628529131878,285.8482360839844,294.1499938964844,292.73114013671875,292.2935485839844,293.5172119140625,292.8366394042969,286.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872852824628,4.3773860092244385e-09,0.0009872808586806,-0.0105203688144683,0.0,0.0,0.0,-0.0069828708656132,60.0,9.979483604431152,-0.0,-6.645765893154022e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516845703125,0.0,0.0,9.259079524781556e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510437011719,0.0,0.0,9.750263416208328e-05,298.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,7.201513653853908e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,9.750261961016804e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511047363281,0.0,0.0,0.0004625099245458,285.8503112792969,294.1499938964844,292.7192687988281,292.2943115234375,293.5101318359375,292.8275756835937,286.5249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865534957498,4.291831334768403e-09,0.0009865491883829,-0.0102962125092744,0.0,0.0,0.0,-0.0069404575042426,60.0,9.969576835632324,-0.0,-6.635919191921857e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546142578125,0.0,0.0,9.245417459169404e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539733886719,0.0,0.0,9.73587593762204e-05,298.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8552551269531,0.0,0.0,7.190887117758393e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542175292969,0.0,0.0,9.735874482430518e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,0.0004618274688255,285.8544616699219,294.1499938964844,292.6954345703125,292.2937316894531,293.49591064453125,292.8095092773437,286.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850985370576,4.121603947027097e-09,0.0009850944625213,-0.0098502021282911,0.0,0.0,0.0,-0.0068560722284018,60.0,9.947439193725586,-0.0,-6.616348713350817e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546142578125,0.0,0.0,9.245417459169404e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539733886719,0.0,0.0,9.73587593762204e-05,298.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8552551269531,0.0,0.0,7.190887117758393e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542175292969,0.0,0.0,9.735874482430518e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,0.0004618274688255,285.8544616699219,294.1499938964844,292.6954345703125,292.2937316894531,293.49591064453125,292.8095092773437,286.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850985370576,4.121603947027097e-09,0.0009850944625213,-0.0098502021282911,0.0,0.0,0.0,-0.0068560722284018,60.0,9.947439193725586,-0.0,-6.616348713350817e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,9.231828153133392e-05,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569030761719,0.0,0.0,9.721565584186465e-05,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.858154296875,0.0,0.0,7.180317334132269e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,9.721564128994942e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0004611486510839,285.8586120605469,294.1499938964844,292.6714172363281,292.2901611328125,293.481689453125,292.7914428710937,286.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836502140387,3.9522833894523054e-09,0.0009836462559178,-0.0094065656885504,0.0,0.0,0.0,-0.0067721316590905,60.0,9.924623489379885,-0.0,-6.5969118168141e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575134277344,0.0,0.0,9.231828153133392e-05,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569030761719,0.0,0.0,9.721565584186465e-05,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.858154296875,0.0,0.0,7.180317334132269e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,9.721564128994942e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0004611486510839,285.8586120605469,294.1499938964844,292.6714172363281,292.2901611328125,293.481689453125,292.7914428710937,286.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836502140387,3.9522833894523054e-09,0.0009836462559178,-0.0094065656885504,0.0,0.0,0.0,-0.0067721316590905,60.0,9.924623489379885,-0.0,-6.5969118168141e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,9.21875034691766e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,9.707793651614338e-05,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.0,0.0,7.17014554538764e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601379394531,0.0,0.0,9.707792196422815e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85992431640625,0.0,0.0,0.0004604953574016,285.8628234863281,294.1499938964844,292.64727783203125,292.2833251953125,293.4673156738281,292.7734375,286.5465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822568390518,3.7893355120388605e-09,0.0009822529973462,-0.0089796185493469,0.0,0.0,0.0,-0.006691351532936,60.0,9.894214630126951,-0.0,-6.578233069376438e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,9.21875034691766e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85986328125,0.0,0.0,9.707793651614338e-05,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.0,0.0,7.17014554538764e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601379394531,0.0,0.0,9.707792196422815e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85992431640625,0.0,0.0,0.0004604953574016,285.8628234863281,294.1499938964844,292.64727783203125,292.2833251953125,293.4673156738281,292.7734375,286.5465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822568390518,3.7893355120388605e-09,0.0009822529973462,-0.0089796185493469,0.0,0.0,0.0,-0.006691351532936,60.0,9.894214630126951,-0.0,-6.578233069376438e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634948730469,0.0,0.0,9.205970854964109e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628845214844,0.0,0.0,9.694336768006906e-05,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641052246094,0.0,0.0,7.160205859690905e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,9.694334585219622e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629150390625,0.0,0.0,0.0004598570230882,285.8670349121094,294.1499938964844,292.6230163574219,292.2730407714844,293.4527893066406,292.7554931640625,286.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808950126171,3.630106437668701e-09,0.0009808912873268,-0.0085624121129512,0.0,0.0,0.0,-0.0066124144941568,60.0,9.858535766601562,-0.0,-6.560005516575984e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634948730469,0.0,0.0,9.205970854964109e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628845214844,0.0,0.0,9.694336768006906e-05,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641052246094,0.0,0.0,7.160205859690905e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,9.694334585219622e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629150390625,0.0,0.0,0.0004598570230882,285.8670349121094,294.1499938964844,292.6230163574219,292.2730407714844,293.4527893066406,292.7554931640625,286.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808950126171,3.630106437668701e-09,0.0009808912873268,-0.0085624121129512,0.0,0.0,0.0,-0.0066124144941568,60.0,9.858535766601562,-0.0,-6.560005516575984e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,9.199733904097228e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643798828125,0.0,0.0,9.687768761068584e-05,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,7.155354978749529e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,9.68776730587706e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86444091796875,0.0,0.0,0.000459545495687,285.8691711425781,294.1499938964844,292.6108703613281,292.2665100097656,293.4454345703125,292.7465515136719,286.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802305139601,3.552402150219791e-09,0.0009802270215004,-0.0083588119596242,0.0,0.0,0.0,-0.0065738935954868,60.0,9.838513374328612,-0.0,-6.551120179665304e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,9.193602454615756e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,9.681312076281756e-05,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671569824219,0.0,0.0,7.150586316129193e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661804199219,0.0,0.0,9.681310621090232e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.865966796875,0.0,0.0,0.0004592392069753,285.8713073730469,294.1499938964844,292.59869384765625,292.2590637207031,293.4380798339844,292.7376403808594,286.5608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979577191174,3.4760043732262602e-09,0.0009795736987143,-0.008158634416759,0.0,0.0,0.0,-0.0065360199660062,60.0,9.816976547241213,-0.0,-6.54238974107102e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695983886719,0.0,0.0,9.181642963085324e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,9.668718121247366e-05,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702087402344,0.0,0.0,7.141284004319459e-05,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692626953125,0.0,0.0,9.668716666055845e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,0.0004586417926475,285.8756103515625,294.1499938964844,292.5743408203125,292.2411804199219,293.4232482910156,292.719970703125,286.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783026762306,3.326988684548836e-09,0.0009782993001863,-0.0077681802213191,0.0,0.0,0.0,-0.0064621455967426,60.0,9.76901149749756,-0.0,-6.525377926891451e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695983886719,0.0,0.0,9.181642963085324e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,9.668718121247366e-05,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702087402344,0.0,0.0,7.141284004319459e-05,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692626953125,0.0,0.0,9.668716666055845e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,0.0004586417926475,285.8756103515625,294.1499938964844,292.5743408203125,292.2411804199219,293.4232482910156,292.719970703125,286.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783026762306,3.326988684548836e-09,0.0009782993001863,-0.0077681802213191,0.0,0.0,0.0,-0.0064621455967426,60.0,9.76901149749756,-0.0,-6.525377926891451e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,9.170032717520372e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87213134765625,0.0,0.0,9.656491602072492e-05,298.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,7.132253813324496e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87237548828125,0.0,0.0,9.65649014688097e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721923828125,0.0,0.0,0.000458061840618,285.87994384765625,294.1499938964844,292.54998779296875,292.2191772460937,293.40826416015625,292.70245361328125,286.5751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770654141902,3.182327956707809e-09,0.0009770622709766,-0.0073891347274184,0.0,0.0,0.0,-0.0063904309645295,60.0,9.71479034423828,-0.0,-6.508884098366252e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727111816406,0.0,0.0,9.170032717520372e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87213134765625,0.0,0.0,9.656491602072492e-05,298.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,7.132253813324496e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87237548828125,0.0,0.0,9.65649014688097e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721923828125,0.0,0.0,0.000458061840618,285.87994384765625,294.1499938964844,292.54998779296875,292.2191772460937,293.40826416015625,292.70245361328125,286.5751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770654141902,3.182327956707809e-09,0.0009770622709766,-0.0073891347274184,0.0,0.0,0.0,-0.0063904309645295,60.0,9.71479034423828,-0.0,-6.508884098366252e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758850097656,0.0,0.0,9.158604370895772e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,9.644457168178632e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87646484375,0.0,0.0,7.12336550350301e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87554931640625,0.0,0.0,9.64445571298711e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753356933594,0.0,0.0,0.0004574909980874,285.88427734375,294.1499938964844,292.5240173339844,292.19342041015625,293.3930969238281,292.6850280761719,286.5823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758478845469,3.0399398553981882e-09,0.0009758448577485,-0.0070160394534468,0.0,0.0,0.0,-0.0063198436982929,60.0,9.65450382232666,-0.0,-6.492669513136208e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758850097656,0.0,0.0,9.158604370895772e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,9.644457168178632e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87646484375,0.0,0.0,7.12336550350301e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87554931640625,0.0,0.0,9.64445571298711e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753356933594,0.0,0.0,0.0004574909980874,285.88427734375,294.1499938964844,292.5240173339844,292.19342041015625,293.3930969238281,292.6850280761719,286.5823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758478845469,3.0399398553981882e-09,0.0009758448577485,-0.0070160394534468,0.0,0.0,0.0,-0.0063198436982929,60.0,9.65450382232666,-0.0,-6.492669513136208e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788146972656,0.0,0.0,9.147659875452518e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87823486328125,0.0,0.0,9.632932051317766e-05,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87939453125,0.0,0.0,7.114852633094415e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,9.632930596126243e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,0.0004569442826323,285.8883361816406,294.1499938964844,292.4973449707031,292.1669921875,293.37896728515625,292.6689758300781,286.58892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746815194375,2.903575158086369e-09,0.0009746786672621,-0.0066587249748408,0.0,0.0,0.0,-0.0062522408552467,60.0,9.593255996704102,-0.0,-6.477160496842771e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790588378906,0.0,0.0,9.146692173089832e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,9.63191341725178e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796691894531,0.0,0.0,7.114100299077109e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87872314453125,0.0,0.0,9.631911962060258e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785400390625,0.0,0.0,0.0004568959702737,285.888671875,294.1499938964844,292.49493408203125,292.1645812988281,293.3777160644531,292.6675720214844,286.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745784336701,2.8915210226188037e-09,0.0009745755814947,-0.006627139635384,0.0,0.0,0.0,-0.0062462650239467,60.0,9.587580680847168,-0.0,-6.47578985990549e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88067626953125,0.0,0.0,9.140633483184502e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800964355469,0.0,0.0,9.625533130019905e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,7.109387661330402e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803405761719,0.0,0.0,9.62553167482838e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8801574707031,0.0,0.0,0.0004565933195408,285.8908996582031,294.1499938964844,292.4792785644531,292.1490783691406,293.36993408203125,292.6588134765625,286.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739327942952,2.816030519880996e-09,0.0009739299421198,-0.0064293323084712,0.0,0.0,0.0,-0.0062088407576084,60.0,9.552189826965332,-0.0,-6.46721289854213e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,9.134516585618258e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,9.619091724744068e-05,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,7.104629912646487e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,9.619090269552544e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817749023437,0.0,0.0,0.0004562877584248,285.8930969238281,294.1499938964844,292.4629821777344,292.1329040527344,293.3620910644531,292.6500244140625,286.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732809849083,2.739818372177183e-09,0.0009732782491482,-0.0062296325340867,0.0,0.0,0.0,-0.0061710588634014,60.0,9.515464782714844,-0.0,-6.458559909106043e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
