time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,9.122178744291888e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,9.60609904723242e-05,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861389160156,0.0,0.0,7.095033652149141e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852233886719,0.0,0.0,9.606097592040896e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,0.0004556714557111,285.8975524902344,294.1499938964844,292.4284362792969,292.0986328125,293.3461303710937,292.6323547363281,286.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719663648866,2.586093783563115e-09,0.0009719638037495,-0.0058268238790333,0.0,0.0,0.0,-0.0060948515310883,60.0,9.438233375549316,-0.0,-6.44112319037049e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,9.122178744291888e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8849792480469,0.0,0.0,9.60609904723242e-05,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861389160156,0.0,0.0,7.095033652149141e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852233886719,0.0,0.0,9.606097592040896e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,0.0004556714557111,285.8975524902344,294.1499938964844,292.4284362792969,292.0986328125,293.3461303710937,292.6323547363281,286.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719663648866,2.586093783563115e-09,0.0009719638037495,-0.0058268238790333,0.0,0.0,0.0,-0.0060948515310883,60.0,9.438233375549316,-0.0,-6.44112319037049e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88885498046875,0.0,0.0,9.109757229452951e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,9.59301833063364e-05,298.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,7.085372635629028e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885192871094,0.0,0.0,9.593016875442116e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883361816406,0.0,0.0,0.0004550509620457,285.90203857421875,294.1499938964844,292.3915405273437,292.06207275390625,293.3298645019531,292.6146545410156,286.6108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706427226774,2.431325363261294e-09,0.0009706402779556,-0.0054212780669331,0.0,0.0,0.0,-0.0060181254521012,60.0,9.356571197509766,-0.0,-6.423591969451081e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88885498046875,0.0,0.0,9.109757229452951e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,9.59301833063364e-05,298.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,7.085372635629028e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885192871094,0.0,0.0,9.593016875442116e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883361816406,0.0,0.0,0.0004550509620457,285.90203857421875,294.1499938964844,292.3915405273437,292.06207275390625,293.3298645019531,292.6146545410156,286.6108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706427226774,2.431325363261294e-09,0.0009706402779556,-0.0054212780669331,0.0,0.0,0.0,-0.0060181254521012,60.0,9.356571197509766,-0.0,-6.423591969451081e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921813964844,0.0,0.0,9.097365546040236e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916320800781,0.0,0.0,9.579969628248364e-05,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,7.075734902173281e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918762207031,0.0,0.0,9.57996817305684e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,0.0004544320108834,285.90655517578125,294.1499938964844,292.3525695800781,292.0234375,293.3132019042969,292.5970458984375,286.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693223400972,2.276937083323105e-09,0.0009693200699985,-0.0050167250446975,0.0,0.0,0.0,-0.0059415884315967,60.0,9.271060943603516,-0.0,-6.406127539548835e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8921813964844,0.0,0.0,9.097365546040236e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916320800781,0.0,0.0,9.579969628248364e-05,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,7.075734902173281e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918762207031,0.0,0.0,9.57996817305684e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,0.0004544320108834,285.90655517578125,294.1499938964844,292.3525695800781,292.0234375,293.3132019042969,292.5970458984375,286.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693223400972,2.276937083323105e-09,0.0009693200699985,-0.0050167250446975,0.0,0.0,0.0,-0.0059415884315967,60.0,9.271060943603516,-0.0,-6.406127539548835e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955383300781,0.0,0.0,9.08511210582219e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89501953125,0.0,0.0,9.567066445015372e-05,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961181640625,0.0,0.0,7.066204125294462e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952331542969,0.0,0.0,9.567064989823848e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,0.0004538199282251,285.9111022949219,294.1499938964844,292.311767578125,291.9829406738281,293.2961730957031,292.5796203613281,286.6250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680166258476,2.1242674286270358e-09,0.0009680144721642,-0.0046166726388037,0.0,0.0,0.0,-0.0058659031055867,60.0,9.182162284851074,-0.0,-6.388881246266466e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955383300781,0.0,0.0,9.08511210582219e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89501953125,0.0,0.0,9.567066445015372e-05,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961181640625,0.0,0.0,7.066204125294462e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952331542969,0.0,0.0,9.567064989823848e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,0.0004538199282251,285.9111022949219,294.1499938964844,292.311767578125,291.9829406738281,293.2961730957031,292.5796203613281,286.6250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680166258476,2.1242674286270358e-09,0.0009680144721642,-0.0046166726388037,0.0,0.0,0.0,-0.0058659031055867,60.0,9.182162284851074,-0.0,-6.388881246266466e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8972473144531,0.0,0.0,9.079054871108384e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966979980469,0.0,0.0,9.560687612975016e-05,298.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977966308594,0.0,0.0,7.061492942739278e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,9.560686157783492e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8967590332031,0.0,0.0,0.0004535173356998,285.9133605957031,294.1499938964844,292.2907409667969,291.9621276855469,293.2875366210937,292.5710144042969,286.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673712775111,2.048795355591437e-09,0.0009673692402429,-0.0044189067557454,0.0,0.0,0.0,-0.0058284886181354,60.0,9.136561393737791,-0.0,-6.380363970492908e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8989562988281,0.0,0.0,9.073079127119854e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984069824219,0.0,0.0,9.554394637234508e-05,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995056152344,0.0,0.0,7.056845061015338e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8986511230469,0.0,0.0,9.554393182042986e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984680175781,0.0,0.0,0.0004532188468147,285.9156494140625,294.1499938964844,292.2693786621094,291.94091796875,293.2787475585937,292.56256103515625,286.632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667345439083,1.974344243649284e-09,0.0009667325648479,-0.0042238156311213,0.0,0.0,0.0,-0.0057915798388421,60.0,9.090317726135254,-0.0,-6.371967486984431e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023742675781,0.0,0.0,9.061419405043124e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,9.542116458760574e-05,298.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,7.04777630744502e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020690917969,0.0,0.0,9.542115003569052e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018859863281,0.0,0.0,0.0004526364500634,285.9202575683594,294.1499938964844,292.22564697265625,291.8975524902344,293.2608947753906,292.546142578125,286.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654919849708,1.829072115988594e-09,0.0009654901805333,-0.0038431440480053,0.0,0.0,0.0,-0.0057195615954697,60.0,8.99621868133545,-0.0,-6.355600135066197e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023742675781,0.0,0.0,9.061419405043124e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,9.542116458760574e-05,298.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,7.04777630744502e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020690917969,0.0,0.0,9.542115003569052e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018859863281,0.0,0.0,0.0004526364500634,285.9202575683594,294.1499938964844,292.22564697265625,291.8975524902344,293.2608947753906,292.546142578125,286.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654919849708,1.829072115988594e-09,0.0009654901805333,-0.0038431440480053,0.0,0.0,0.0,-0.0057195615954697,60.0,8.99621868133545,-0.0,-6.355600135066197e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058532714844,0.0,0.0,9.05012057046406e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053039550781,0.0,0.0,9.53021735767834e-05,298.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063720703125,0.0,0.0,7.038987678242847e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,9.530216630082576e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,0.0004520720103755,285.92486572265625,294.1499938964844,292.18084716796875,291.8531494140625,293.2426147460937,292.53045654296875,286.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642879012972,1.688288620016464e-09,0.000964286213275,-0.0034742329735308,0.0,0.0,0.0,-0.005649768281728,60.0,8.900312423706055,-0.0,-6.33975787422969e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058532714844,0.0,0.0,9.05012057046406e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053039550781,0.0,0.0,9.53021735767834e-05,298.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063720703125,0.0,0.0,7.038987678242847e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,9.530216630082576e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,0.0004520720103755,285.92486572265625,294.1499938964844,292.18084716796875,291.8531494140625,293.2426147460937,292.53045654296875,286.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642879012972,1.688288620016464e-09,0.000964286213275,-0.0034742329735308,0.0,0.0,0.0,-0.005649768281728,60.0,8.900312423706055,-0.0,-6.33975787422969e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093322753906,0.0,0.0,9.039344149641693e-05,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,9.518869774183258e-05,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90985107421875,0.0,0.0,7.03060650266707e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,9.518869046587496e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90887451171875,0.0,0.0,0.0004515337350312,285.92950439453125,294.1499938964844,292.1352233886719,291.8078918457031,293.2239074707031,292.5157775878906,286.6531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963139696978,1.554028461470125e-09,0.0009631381253711,-0.0031224144622683,0.0,0.0,0.0,-0.0055832099169492,60.0,8.803041458129883,-0.0,-6.32466878869309e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093322753906,0.0,0.0,9.039344149641693e-05,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,9.518869774183258e-05,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90985107421875,0.0,0.0,7.03060650266707e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,9.518869046587496e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90887451171875,0.0,0.0,0.0004515337350312,285.92950439453125,294.1499938964844,292.1352233886719,291.8078918457031,293.2239074707031,292.5157775878906,286.6531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963139696978,1.554028461470125e-09,0.0009631381253711,-0.0031224144622683,0.0,0.0,0.0,-0.0055832099169492,60.0,8.803041458129883,-0.0,-6.32466878869309e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,9.0290886873845e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,9.508070070296526e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,7.02262987033464e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125671386719,0.0,0.0,9.508069342700765e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123840332031,0.0,0.0,0.0004510214494075,285.9341735839844,294.1499938964844,292.08905029296875,291.7621154785156,293.2047424316406,292.50225830078125,286.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620468481443,1.4262500069861515e-09,0.0009620453929528,-0.0027875797823071,0.0,0.0,0.0,-0.0055198641493916,60.0,8.704936027526855,-0.0,-6.310324351943565e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,9.0290886873845e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,9.508070070296526e-05,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,7.02262987033464e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125671386719,0.0,0.0,9.508069342700765e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123840332031,0.0,0.0,0.0004510214494075,285.9341735839844,294.1499938964844,292.08905029296875,291.7621154785156,293.2047424316406,292.50225830078125,286.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620468481443,1.4262500069861515e-09,0.0009620453929528,-0.0027875797823071,0.0,0.0,0.0,-0.0055198641493916,60.0,8.704936027526855,-0.0,-6.310324351943565e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,9.024157770909368e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91412353515625,0.0,0.0,9.502877219347285e-05,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,7.018794713076204e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143371582031,0.0,0.0,9.502876491751522e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141540527344,0.0,0.0,0.0004507751145865,285.9365234375,294.1499938964844,292.0657958984375,291.73907470703125,293.195068359375,292.4958190917969,286.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615212911739,1.3648088215134635e-09,0.0009615199523977,-0.0026265769265592,0.0,0.0,0.0,-0.0054894043132662,60.0,8.655725479125977,-0.0,-6.303432797949426e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,9.019442222779615e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159240722656,0.0,0.0,9.497912105871364e-05,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169311523437,0.0,0.0,7.015126902842894e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161376953125,0.0,0.0,9.497910650679842e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,0.0004505395772866,285.9388732910156,294.1499938964844,292.04254150390625,291.71600341796875,293.1852111816406,292.4899597167969,286.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610189590603,1.3060560410949051e-09,0.0009610176784917,-0.0024726185947656,0.0,0.0,0.0,-0.0054602790623903,60.0,8.606449127197266,-0.0,-6.296846777331666e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.920166015625,0.0,0.0,9.010782378027216e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,9.488793148193508e-05,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,7.008391548879445e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198913574219,0.0,0.0,9.488791693001986e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91973876953125,0.0,0.0,0.0004501070070546,285.94390869140625,294.1499938964844,291.9959716796875,291.6698303222656,293.1654052734375,292.4793701171875,286.673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009523757616989,1.1904303098830835e-09,0.0009523745975457,-0.0021772822365164,0.0,0.0,0.0,-0.005364482756704,60.0,8.469996452331543,-0.0,-6.284760445396388e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.920166015625,0.0,0.0,9.010782378027216e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,9.488793148193508e-05,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,7.008391548879445e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198913574219,0.0,0.0,9.488791693001986e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91973876953125,0.0,0.0,0.0004501070070546,285.94390869140625,294.1499938964844,291.9959716796875,291.6698303222656,293.1654052734375,292.4793701171875,286.673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009523757616989,1.1904303098830835e-09,0.0009523745975457,-0.0021772822365164,0.0,0.0,0.0,-0.005364482756704,60.0,8.469996452331543,-0.0,-6.284760445396388e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,9.006477921502665e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,9.484260226599872e-05,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,7.005043880781159e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,9.484258771408348e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215393066406,0.0,0.0,0.000449892017059,285.9442749023437,294.1499938964844,291.9496154785156,291.62384033203125,293.1456298828125,292.46990966796875,286.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008526385063305,1.0373596426305192e-09,0.0008526374585926,-0.0018745955312624,0.0,0.0,0.0,-0.0047938418574631,60.0,8.200118064880371,-0.0,-6.278756359279214e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219970703125,0.0,0.0,9.006477921502665e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215087890625,0.0,0.0,9.484260226599872e-05,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224548339844,0.0,0.0,7.005043880781159e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,9.484258771408348e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215393066406,0.0,0.0,0.000449892017059,285.9442749023437,294.1499938964844,291.9496154785156,291.62384033203125,293.1456298828125,292.46990966796875,286.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008526385063305,1.0373596426305192e-09,0.0008526374585926,-0.0018745955312624,0.0,0.0,0.0,-0.0047938418574631,60.0,8.200118064880371,-0.0,-6.278756359279214e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,8.953554061008617e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,9.42852784646675e-05,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,6.963880150578916e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,9.428527118870988e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,0.0004472483415156,285.9786682128906,294.1499938964844,291.9036865234375,291.57830810546875,293.1285095214844,292.461669921875,286.6871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007766442140564,9.066885575670367e-10,0.0007766433409415,-0.0016070544952526,0.0,0.0,0.0,-0.0043524838984012,60.0,7.358668327331543,-0.0,-6.205181080076727e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94683837890625,0.0,0.0,8.953554061008617e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,9.42852784646675e-05,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,6.963880150578916e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,9.428527118870988e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,0.0004472483415156,285.9786682128906,294.1499938964844,291.9036865234375,291.57830810546875,293.1285095214844,292.461669921875,286.6871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007766442140564,9.066885575670367e-10,0.0007766433409415,-0.0016070544952526,0.0,0.0,0.0,-0.0043524838984012,60.0,7.358668327331543,-0.0,-6.205181080076727e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726257324219,0.0,0.0,4.1451683500781655e-05,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723815917969,0.0,0.0,4.36506379628554e-05,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97479248046875,0.0,0.0,3.224021929781884e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,4.365063432487659e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97222900390625,0.0,0.0,0.0002070596383418,286.0137634277344,294.1499938964844,291.85845947265625,291.5334777832031,293.1099853515625,292.4490966796875,286.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006473856628872,7.584620154155171e-10,0.0006473849061876,-0.0013466237578541,0.0,0.0,0.0,-0.0036151194944977,60.0,6.234320640563965,-0.0,-1.3299882972717114e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726257324219,0.0,0.0,4.1451683500781655e-05,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723815917969,0.0,0.0,4.36506379628554e-05,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97479248046875,0.0,0.0,3.224021929781884e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,4.365063432487659e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97222900390625,0.0,0.0,0.0002070596383418,286.0137634277344,294.1499938964844,291.85845947265625,291.5334777832031,293.1099853515625,292.4490966796875,286.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006473856628872,7.584620154155171e-10,0.0006473849061876,-0.0013466237578541,0.0,0.0,0.0,-0.0036151194944977,60.0,6.234320640563965,-0.0,-1.3299882972717114e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810791015625,0.0,0.0,9.037779818754645e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,9.517221769783646e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834289550781,0.0,0.0,7.029389234958217e-05,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803466796875,0.0,0.0,9.517220314592124e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,0.0004514555912464,286.0273742675781,294.1499938964844,291.8362121582031,291.5113830566406,293.08428955078125,292.4209899902344,286.6971435546875,0.0,0.0,0.0,0.0,1.0,1.0,0.0003722444234881,1.9712814713912508e-10,-0.0003722446272149,-0.0008904977003112,0.0,0.0,0.0,0.0017434031469747,60.0,5.733194351196289,-0.0,-6.322471790554118e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9777526855469,0.0,0.0,4.462755168788135e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775085449219,0.0,0.0,4.699498458649032e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,3.471034506219439e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770812988281,0.0,0.0,4.699498094851151e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,0.000222923757974,286.0210266113281,294.1499938964844,291.814208984375,291.4895935058594,293.0610046386719,292.40948486328125,286.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004757950664497,5.950288040068581e-10,0.0004757944843731,-0.0010885461233556,0.0,0.0,0.0,-0.0026799803599715,60.0,5.584209442138672,-0.0,-1.5415926313266937e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.986328125,0.0,0.0,3.6158897273708135e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98614501953125,0.0,0.0,3.807707616942935e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,2.812360617099329e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855651855469,0.0,0.0,3.807707253145054e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859619140625,0.0,0.0,0.0001806210784707,286.0277709960937,294.1499938964844,291.7711486816406,291.4468994140625,293.05078125,292.40594482421875,286.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003831889189314,4.79792705565529e-10,0.0003831884532701,-0.0008781945798546,0.0,0.0,0.0,-0.0021587156224995,60.0,4.536282539367676,-0.0,-1.012030814706577e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.986328125,0.0,0.0,3.6158897273708135e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98614501953125,0.0,0.0,3.807707616942935e-05,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,2.812360617099329e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855651855469,0.0,0.0,3.807707253145054e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859619140625,0.0,0.0,0.0001806210784707,286.0277709960937,294.1499938964844,291.7711486816406,291.4468994140625,293.05078125,292.40594482421875,286.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003831889189314,4.79792705565529e-10,0.0003831884532701,-0.0008781945798546,0.0,0.0,0.0,-0.0021587156224995,60.0,4.536282539367676,-0.0,-1.012030814706577e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.990234375,0.0,0.0,2.848899384844117e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,3.000029755639844e-05,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,2.2158123101689853e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894714355469,0.0,0.0,3.000029391841963e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898681640625,0.0,0.0,0.0001423083595,286.0313720703125,294.1499938964844,291.72955322265625,291.4056701660156,293.0433044433594,292.4064636230469,286.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003035514673683,3.796665204447436e-10,0.0003035510890185,-0.0006945986533537,0.0,0.0,0.0,-0.0017098202370107,60.0,3.786305904388428,-0.0,-6.2822853585942084e-09,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.990234375,0.0,0.0,2.848899384844117e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,3.000029755639844e-05,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,2.2158123101689853e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894714355469,0.0,0.0,3.000029391841963e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898681640625,0.0,0.0,0.0001423083595,286.0313720703125,294.1499938964844,291.72955322265625,291.4056701660156,293.0433044433594,292.4064636230469,286.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003035514673683,3.796665204447436e-10,0.0003035510890185,-0.0006945986533537,0.0,0.0,0.0,-0.0017098202370107,60.0,3.786305904388428,-0.0,-6.2822853585942084e-09,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99566650390625,0.0,0.0,2.308942021045368e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955444335937,0.0,0.0,2.4314282200066373e-05,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99853515625,0.0,0.0,1.7958449461730197e-05,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9948425292969,0.0,0.0,2.431427856208757e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953308105469,0.0,0.0,0.0001153363773482,286.03759765625,294.1499938964844,291.689697265625,291.3661193847656,293.0382385253906,292.4083557128906,286.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002258405002066,2.8749713720799264e-10,0.0002258402091683,-0.0005299947224557,0.0,0.0,0.0,-0.0012751789763569,60.0,3.11335825920105,-0.0,-4.12657197301769e-09,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99566650390625,0.0,0.0,2.308942021045368e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955444335937,0.0,0.0,2.4314282200066373e-05,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99853515625,0.0,0.0,1.7958449461730197e-05,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9948425292969,0.0,0.0,2.431427856208757e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953308105469,0.0,0.0,0.0001153363773482,286.03759765625,294.1499938964844,291.689697265625,291.3661193847656,293.0382385253906,292.4083557128906,286.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002258405002066,2.8749713720799264e-10,0.0002258402091683,-0.0005299947224557,0.0,0.0,0.0,-0.0012751789763569,60.0,3.11335825920105,-0.0,-4.12657197301769e-09,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,1.617315319890622e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,1.7031117749866098e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,1.2579127542267088e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957580566406,0.0,0.0,1.703111411188729e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,8.078820974333212e-05,286.0386657714844,294.1499938964844,291.6517944335937,291.3285522460937,293.0340270996094,292.41046142578125,286.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001723328896332,2.1554323603734102e-10,0.0001723326713545,-0.0003943342017009,0.0,0.0,0.0,-0.000970700988546,60.0,2.576531887054444,-0.0,-2.024663103838975e-09,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,1.617315319890622e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,1.7031117749866098e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,1.2579127542267088e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957580566406,0.0,0.0,1.703111411188729e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,8.078820974333212e-05,286.0386657714844,294.1499938964844,291.6517944335937,291.3285522460937,293.0340270996094,292.41046142578125,286.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001723328896332,2.1554323603734102e-10,0.0001723326713545,-0.0003943342017009,0.0,0.0,0.0,-0.000970700988546,60.0,2.576531887054444,-0.0,-2.024663103838975e-09,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974975585937,0.0,0.0,1.3795686754747294e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99737548828125,0.0,0.0,1.4527529856422916e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,1.0729986570368055e-05,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99664306640625,0.0,0.0,1.4527528037433513e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99713134765625,0.0,0.0,6.891228258609772e-05,286.0399475097656,294.1499938964844,291.6336669921875,291.3105773925781,293.0329284667969,292.41131591796875,286.72869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001469951239414,1.8385352962280166e-10,0.0001469949347665,-0.0003363591094966,0.0,0.0,0.0,-0.0008279813919216,60.0,2.341568946838379,-0.0,-1.4731604824902431e-09,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
