time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,1.1617271411523689e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980163574219,0.0,0.0,1.223355229740264e-05,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010986328125,0.0,0.0,9.035661605594214e-06,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972839355469,0.0,0.0,1.2233550478413235e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,5.8030647778650746e-05,286.0408935546875,294.1499938964844,291.6161193847656,291.2931823730469,293.0321655273437,292.4120178222656,286.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001237862597918,1.5482448656456427e-10,0.0001237860997207,-0.0002832501777447,0.0,0.0,0.0,-0.0006972520495764,60.0,2.1240475177764893,-0.0,-1.0446520315454675e-09,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,7.96087806520518e-06,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99853515625,0.0,0.0,8.383191925531719e-06,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,6.191798092913814e-06,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,8.383191016037017e-06,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,3.976621519541368e-05,286.041748046875,294.1499938964844,291.5829162597656,291.26025390625,293.0312805175781,292.4129333496094,286.7372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-8.482397970510647e-05,1.0609330775013247e-10,8.482387056574225e-05,-0.0001940972579177,0.0,0.0,0.0,-0.0004777890862897,60.0,1.7373433113098145,-0.0,-4.905523209863816e-10,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,7.96087806520518e-06,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99853515625,0.0,0.0,8.383191925531719e-06,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,6.191798092913814e-06,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,8.383191016037017e-06,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983215332031,0.0,0.0,3.976621519541368e-05,286.041748046875,294.1499938964844,291.5829162597656,291.26025390625,293.0312805175781,292.4129333496094,286.7372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-8.482397970510647e-05,1.0609330775013247e-10,8.482387056574225e-05,-0.0001940972579177,0.0,0.0,0.0,-0.0004777890862897,60.0,1.7373433113098145,-0.0,-4.905523209863816e-10,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,5.177047114557354e-06,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,5.451682227430865e-06,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,4.026594979222864e-06,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,5.451681772683514e-06,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986267089844,0.0,0.0,2.586040864116512e-05,286.042236328125,294.1499938964844,291.5524597167969,291.23004150390625,293.0309143066406,292.413330078125,286.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-5.5162119679152966e-05,6.899380372571429e-11,5.516205055755563e-05,-0.0001262238365598,0.0,0.0,0.0,-0.0003107123193331,60.0,1.4342267513275146,-0.0,-2.0745676010403002e-10,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,5.177047114557354e-06,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,5.451682227430865e-06,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,4.026594979222864e-06,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,5.451681772683514e-06,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986267089844,0.0,0.0,2.586040864116512e-05,286.042236328125,294.1499938964844,291.5524597167969,291.23004150390625,293.0309143066406,292.413330078125,286.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-5.5162119679152966e-05,6.899380372571429e-11,5.516205055755563e-05,-0.0001262238365598,0.0,0.0,0.0,-0.0003107123193331,60.0,1.4342267513275146,-0.0,-2.0745676010403002e-10,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,3.1429724458575947e-06,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,3.309703060949687e-06,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,2.444535994072794e-06,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,3.309702606202336e-06,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,1.5699790310463868e-05,286.0424194335937,294.1499938964844,291.52496337890625,291.2027893066406,293.03076171875,292.4134826660156,286.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.348894097143784e-05,4.1886133450574896e-11,3.3488900953670964e-05,-7.663043652428314e-05,0.0,0.0,0.0,-0.0001886335376184,60.0,1.1948738098144531,-0.0,-7.646180910647614e-11,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,3.1429724458575947e-06,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,3.309703060949687e-06,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,2.444535994072794e-06,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,3.309702606202336e-06,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,1.5699790310463868e-05,286.0424194335937,294.1499938964844,291.52496337890625,291.2027893066406,293.03076171875,292.4134826660156,286.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.348894097143784e-05,4.1886133450574896e-11,3.3488900953670964e-05,-7.663043652428314e-05,0.0,0.0,0.0,-0.0001886335376184,60.0,1.1948738098144531,-0.0,-7.646180910647614e-11,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,1.6921517271839548e-06,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,1.7819180584410788e-06,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,1.3161188689991832e-06,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.781917831067403e-06,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9987487792969,0.0,0.0,8.452643669443205e-06,286.0424499511719,294.1499938964844,291.500732421875,291.17877197265625,293.0307312011719,292.4135131835937,286.7527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.803033410396893e-05,2.255131845152469e-11,1.8030312276096083e-05,-4.125747000216506e-05,0.0,0.0,0.0,-0.00010155964992,60.0,1.0055724382400513,-0.0,-2.2163685817200296e-11,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,1.6921517271839548e-06,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,1.7819180584410788e-06,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,1.3161188689991832e-06,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99822998046875,0.0,0.0,1.781917831067403e-06,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9987487792969,0.0,0.0,8.452643669443205e-06,286.0424499511719,294.1499938964844,291.500732421875,291.17877197265625,293.0307312011719,292.4135131835937,286.7527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.803033410396893e-05,2.255131845152469e-11,1.8030312276096083e-05,-4.125747000216506e-05,0.0,0.0,0.0,-0.00010155964992,60.0,1.0055724382400513,-0.0,-2.2163685817200296e-11,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,9.908491165333544e-07,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,1.0434123396407813e-06,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,7.706609608248982e-07,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,1.0434122259539436e-06,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,4.9494938139105216e-06,286.0424499511719,294.1499938964844,291.4898986816406,291.16802978515625,293.0307312011719,292.4135131835937,286.7551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0557874702499248e-05,1.3205147912642712e-11,1.0557861969573423e-05,-2.4158727683243345e-05,0.0,0.0,0.0,-5.946942837908864e-05,60.0,0.911871612071991,-0.0,-7.59938466321497e-12,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,6.840189143986208e-07,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,7.203052518889308e-07,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,5.320151217347302e-07,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,7.203051382020931e-07,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,3.41681447935116e-06,286.0424499511719,294.1499938964844,291.47998046875,291.158203125,293.0307312011719,292.4135131835937,286.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-7.290171652130084e-06,9.117730875862762e-12,7.290162557183066e-06,-1.668040204094723e-05,0.0,0.0,0.0,-4.106317646801472e-05,60.0,0.848212480545044,-0.0,-3.621593042818505e-12,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,2.228623685596176e-07,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,2.3468491860967333e-07,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,1.733375256662839e-07,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,2.346848901879639e-07,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,1.1132431154692313e-06,286.04248046875,294.1499938964844,291.4629821777344,291.141357421875,293.0307312011719,292.4135131835937,286.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.3747563773213187e-06,2.97022541111136e-12,2.374753421463538e-06,-5.433914338937029e-06,0.0,0.0,0.0,-1.337630965281278e-05,60.0,0.7373464703559875,-0.0,-3.8444735676185227e-13,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,2.228623685596176e-07,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,2.3468491860967333e-07,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,1.733375256662839e-07,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,2.346848901879639e-07,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,1.1132431154692313e-06,286.04248046875,294.1499938964844,291.4629821777344,291.141357421875,293.0307312011719,292.4135131835937,286.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.3747563773213187e-06,2.97022541111136e-12,2.374753421463538e-06,-5.433914338937029e-06,0.0,0.0,0.0,-1.337630965281278e-05,60.0,0.7373464703559875,-0.0,-3.8444735676185227e-13,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,1.859284459726496e-08,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,1.9579170285055625e-08,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,1.4461111419450391e-08,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,1.9579166732341943e-08,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,9.287506230748477e-08,286.04248046875,294.1499938964844,291.45001220703125,291.1284484863281,293.0307312011719,292.4135131835937,286.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.981769628400798e-07,2.4785422737642893e-13,1.981767212555497e-07,-4.534331026206928e-07,0.0,0.0,0.0,-1.1162774171680212e-06,60.0,0.6553579568862915,-0.0,-2.6758086323536204e-15,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,1.859284459726496e-08,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,1.9579170285055625e-08,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,1.4461111419450391e-08,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,1.9579166732341943e-08,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,9.287506230748477e-08,286.04248046875,294.1499938964844,291.45001220703125,291.1284484863281,293.0307312011719,292.4135131835937,286.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.981769628400798e-07,2.4785422737642893e-13,1.981767212555497e-07,-4.534331026206928e-07,0.0,0.0,0.0,-1.1162774171680212e-06,60.0,0.6553579568862915,-0.0,-2.6758086323536204e-15,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,1.6220862431026715e-09,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,1.708135743960781e-09,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,1.261623583381776e-09,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,1.7081355219161763e-09,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,8.102652770958231e-09,286.04248046875,294.1499938964844,291.4414367675781,291.1199645996094,293.0307312011719,292.4135131835937,286.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7573679400584297e-08,2.1916188075498183e-14,1.7573658084302224e-08,-4.002484388365701e-08,0.0,0.0,0.0,-9.89530235528946e-08,60.0,0.5940318703651428,-0.0,-2.036626036149064e-17,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,1.6220862431026715e-09,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,1.708135743960781e-09,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,1.261623583381776e-09,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,1.7081355219161763e-09,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,8.102652770958231e-09,286.04248046875,294.1499938964844,291.4414367675781,291.1199645996094,293.0307312011719,292.4135131835937,286.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.7573679400584297e-08,2.1916188075498183e-14,1.7573658084302224e-08,-4.002484388365701e-08,0.0,0.0,0.0,-9.89530235528946e-08,60.0,0.5940318703651428,-0.0,-2.036626036149064e-17,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,4.6462281244608045e-10,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,4.892704574821494e-10,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,3.613735699570242e-10,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,4.89270401970998e-10,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,2.3208861499313116e-09,286.04248046875,294.1499938964844,291.4374084472656,291.115966796875,293.0307312011719,292.4135131835937,286.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.0330699608025506e-09,6.315001198695233e-15,5.033063299464402e-09,-1.1465028038060154e-08,0.0,0.0,0.0,-2.8361682780087e-08,60.0,0.5487326383590698,-0.0,-1.6709538478084097e-18,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,4.6462281244608045e-10,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,4.892704574821494e-10,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,3.613735699570242e-10,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,4.89270401970998e-10,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,2.3208861499313116e-09,286.04248046875,294.1499938964844,291.4374084472656,291.115966796875,293.0307312011719,292.4135131835937,286.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.0330699608025506e-09,6.315001198695233e-15,5.033063299464402e-09,-1.1465028038060154e-08,0.0,0.0,0.0,-2.8361682780087e-08,60.0,0.5487326383590698,-0.0,-1.6709538478084097e-18,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,4.899519123746643e-10,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,5.159432325818614e-10,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,3.8107397792863646e-10,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,5.1594317707071e-10,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,2.447410052397458e-09,286.04248046875,294.1499938964844,291.4369812011719,291.11553955078125,293.0307312011719,292.4135131835937,286.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-5.269264136131824e-09,6.553309683240494e-15,5.269257474793676e-09,-1.2024475637417709e-08,0.0,0.0,0.0,-2.9656803235411644e-08,60.0,0.5284781455993652,-0.0,-1.8581053225549104e-18,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,1.2087101097790764e-08,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,1.2728305520681717e-08,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,9.401085243609941e-09,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,1.2728303744324876e-08,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,6.037754474164103e-08,286.04248046875,294.1499938964844,291.4375915527344,291.1161499023437,293.0307312011719,292.4135131835937,286.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2882681232895268e-07,1.611278520547224e-13,1.288266560095508e-07,-2.947616906112671e-07,0.0,0.0,0.0,-7.256458047777414e-07,60.0,0.5097874999046326,-0.0,-1.1308570648576265e-15,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,7.825978087794283e-08,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,8.241135418529667e-08,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,6.08687571457267e-08,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,8.24113470798693e-08,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,3.909236170329677e-07,286.04248046875,294.1499938964844,291.4417724609375,291.12030029296875,293.0307312011719,292.4135131835937,286.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-8.341230568476021e-07,1.0432220408709836e-12,8.341219768226438e-07,-1.908501417346997e-06,0.0,0.0,0.0,-4.69833321403712e-06,60.0,0.4756969809532165,-0.0,-4.7406797590169095e-14,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,7.825978087794283e-08,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989929199219,0.0,0.0,8.241135418529667e-08,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021057128906,0.0,0.0,6.08687571457267e-08,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,8.24113470798693e-08,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.998779296875,0.0,0.0,3.909236170329677e-07,286.04248046875,294.1499938964844,291.4417724609375,291.12030029296875,293.0307312011719,292.4135131835937,286.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-8.341230568476021e-07,1.0432220408709836e-12,8.341219768226438e-07,-1.908501417346997e-06,0.0,0.0,0.0,-4.69833321403712e-06,60.0,0.4756969809532165,-0.0,-4.7406797590169095e-14,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991455078125,0.0,0.0,5.936835805187002e-07,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,6.251776767385309e-07,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,4.617542117557605e-07,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,6.25177619895112e-07,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,2.965570956803276e-06,286.0425109863281,294.1499938964844,291.4496154785156,291.1280822753906,293.0307006835937,292.4135437011719,286.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-6.325546110019786e-06,7.911672185445529e-12,6.325538379314821e-06,-1.4474480849457905e-05,0.0,0.0,0.0,-3.563000063877553e-05,60.0,0.4662992060184479,-0.0,-2.7281826971148337e-12,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991455078125,0.0,0.0,5.936835805187002e-07,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990234375,0.0,0.0,6.251776767385309e-07,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,4.617542117557605e-07,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,6.25177619895112e-07,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,2.965570956803276e-06,286.0425109863281,294.1499938964844,291.4496154785156,291.1280822753906,293.0307006835937,292.4135437011719,286.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-6.325546110019786e-06,7.911672185445529e-12,6.325538379314821e-06,-1.4474480849457905e-05,0.0,0.0,0.0,-3.563000063877553e-05,60.0,0.4662992060184479,-0.0,-2.7281826971148337e-12,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,2.268860043841414e-06,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,2.3892200715636136e-06,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,1.7646702872298192e-06,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99853515625,0.0,0.0,2.389219844189938e-06,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,1.1333420843584465e-05,286.0429077148437,294.1499938964844,291.4609069824219,291.1392822265625,293.0303649902344,292.41387939453125,286.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.4174241843866184e-05,3.0236015080564727e-11,2.4174212740035728e-05,-5.531682472792454e-05,0.0,0.0,0.0,-0.0001361666509183,60.0,0.5271314382553101,-0.0,-3.984546026458702e-11,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,2.268860043841414e-06,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,2.3892200715636136e-06,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,1.7646702872298192e-06,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99853515625,0.0,0.0,2.389219844189938e-06,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9990539550781,0.0,0.0,1.1333420843584465e-05,286.0429077148437,294.1499938964844,291.4609069824219,291.1392822265625,293.0303649902344,292.41387939453125,286.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.4174241843866184e-05,3.0236015080564727e-11,2.4174212740035728e-05,-5.531682472792454e-05,0.0,0.0,0.0,-0.0001361666509183,60.0,0.5271314382553101,-0.0,-3.984546026458702e-11,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,4.979539880878292e-06,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,5.24369806953473e-06,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00323486328125,0.0,0.0,3.87297814086196e-06,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,5.243697160040028e-06,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998474121094,0.0,0.0,2.487382153049112e-05,286.0440673828125,294.1499938964844,291.475341796875,291.1535949707031,293.0293884277344,292.41473388671875,286.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-5.305632657837123e-05,6.63603269557278e-11,5.30562610947527e-05,-0.0001214061630889,0.0,0.0,0.0,-0.0002988512278534,60.0,0.6647272109985352,-0.0,-1.9192955558189327e-10,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,4.979539880878292e-06,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,5.24369806953473e-06,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00323486328125,0.0,0.0,3.87297814086196e-06,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,5.243697160040028e-06,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998474121094,0.0,0.0,2.487382153049112e-05,286.0440673828125,294.1499938964844,291.475341796875,291.1535949707031,293.0293884277344,292.41473388671875,286.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-5.305632657837123e-05,6.63603269557278e-11,5.30562610947527e-05,-0.0001214061630889,0.0,0.0,0.0,-0.0002988512278534,60.0,0.6647272109985352,-0.0,-1.9192955558189327e-10,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,6.454556569224224e-06,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007019042969,0.0,0.0,6.796962225052994e-06,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038757324219,0.0,0.0,5.020214302930981e-06,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999389648437,0.0,0.0,6.796961315558292e-06,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004577636719,0.0,0.0,3.224183092243038e-05,286.0449523925781,294.1499938964844,291.4836730957031,291.1618347167969,293.02862548828125,292.415283203125,286.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.877255509607494e-05,8.601741541269803e-11,6.877246778458357e-05,-0.0001573687477502,0.0,0.0,0.0,-0.0003873762616422,60.0,0.7489382028579712,-0.0,-3.2247512993244243e-10,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,8.625540431239642e-06,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013732910156,0.0,0.0,9.083114491659217e-06,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045471191406,0.0,0.0,6.708758519380353e-06,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,9.083112672669811e-06,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011291503906,0.0,0.0,4.308634015615098e-05,286.0458984375,294.1499938964844,291.49267578125,291.1707763671875,293.0278015136719,292.41583251953125,286.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-9.190360287902875e-05,1.1494876578366231e-10,9.190349373966455e-05,-0.0002102987200487,0.0,0.0,0.0,-0.0005176670383661,60.0,0.8448231816291809,-0.0,-5.758853949267007e-10,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041198730469,0.0,0.0,1.5231587894959375e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040283203125,0.0,0.0,1.6039602996897884e-05,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00732421875,0.0,0.0,1.184679877042072e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032043457031,0.0,0.0,1.603960117790848e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,7.60848997742869e-05,286.0494689941406,294.1499938964844,291.5126037597656,291.1905212402344,293.0244445800781,292.4175109863281,286.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001622900454094,2.0298475400526428e-10,0.0001622898416826,-0.0003713605983648,0.0,0.0,0.0,-0.0009141340851783,60.0,1.181712031364441,-0.0,-1.7957826337067211e-09,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041198730469,0.0,0.0,1.5231587894959375e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040283203125,0.0,0.0,1.6039602996897884e-05,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00732421875,0.0,0.0,1.184679877042072e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032043457031,0.0,0.0,1.603960117790848e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037841796875,0.0,0.0,7.60848997742869e-05,286.0494689941406,294.1499938964844,291.5126037597656,291.1905212402344,293.0244445800781,292.4175109863281,286.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001622900454094,2.0298475400526428e-10,0.0001622898416826,-0.0003713605983648,0.0,0.0,0.0,-0.0009141340851783,60.0,1.181712031364441,-0.0,-1.7957826337067211e-09,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089111328125,0.0,0.0,2.4103363102767617e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,2.538201442803256e-05,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,1.8747074136626907e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079650878906,0.0,0.0,2.538201260904316e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,0.0001204012369271,286.0551452636719,294.1499938964844,291.53485107421875,291.21258544921875,293.0183410644531,292.41851806640625,286.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002568177005741,3.21215443133127e-10,0.000256817380432,-0.0005876635550521,0.0,0.0,0.0,-0.0014465822605416,60.0,1.6785725355148315,-0.0,-4.496956584887357e-09,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089111328125,0.0,0.0,2.4103363102767617e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,2.538201442803256e-05,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,1.8747074136626907e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079650878906,0.0,0.0,2.538201260904316e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,0.0001204012369271,286.0551452636719,294.1499938964844,291.53485107421875,291.21258544921875,293.0183410644531,292.41851806640625,286.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002568177005741,3.21215443133127e-10,0.000256817380432,-0.0005876635550521,0.0,0.0,0.0,-0.0014465822605416,60.0,1.6785725355148315,-0.0,-4.496956584887357e-09,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,3.5251858207629994e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01580810546875,0.0,0.0,3.712192119564861e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194396972656,0.0,0.0,2.741813113971148e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148620605469,0.0,0.0,3.712191755766981e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155639648437,0.0,0.0,0.0001760902523528,286.06256103515625,294.1499938964844,291.5591735839844,291.2366943359375,293.0077819824219,292.415771484375,286.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003928542137145,4.8706538802179e-10,0.0003928537189494,-0.0008876493666321,0.0,0.0,0.0,-0.0022102037910372,60.0,2.4315667152404785,-0.0,-9.618944751821346e-09,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,3.5251858207629994e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01580810546875,0.0,0.0,3.712192119564861e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194396972656,0.0,0.0,2.741813113971148e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148620605469,0.0,0.0,3.712191755766981e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155639648437,0.0,0.0,0.0001760902523528,286.06256103515625,294.1499938964844,291.5591735839844,291.2366943359375,293.0077819824219,292.415771484375,286.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003928542137145,4.8706538802179e-10,0.0003928537189494,-0.0008876493666321,0.0,0.0,0.0,-0.0022102037910372,60.0,2.4315667152404785,-0.0,-9.618944751821346e-09,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,9.030706860357895e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507202148437,0.0,0.0,9.509774099569768e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552978515625,0.0,0.0,7.023887883406132e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,9.509772644378244e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,0.0004511022998485,286.1188049316406,294.1499938964844,291.58526611328125,291.2625732421875,292.9558410644531,292.36181640625,286.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,0.0001565251295687,3.2581762288153016e-10,-0.0001565254497108,-0.0010131051531061,0.0,0.0,0.0,0.0006008380441926,60.0,3.3927242755889893,-0.0,-6.31257890404413e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
