time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,9.030706860357895e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0507202148437,0.0,0.0,9.509774099569768e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552978515625,0.0,0.0,7.023887883406132e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,9.509772644378244e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,0.0004511022998485,286.1188049316406,294.1499938964844,291.58526611328125,291.2625732421875,292.9558410644531,292.36181640625,286.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,0.0001565251295687,3.2581762288153016e-10,-0.0001565254497108,-0.0010131051531061,0.0,0.0,0.0,0.0006008380441926,60.0,3.3927242755889893,-0.0,-6.31257890404413e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605163574219,0.0,0.0,9.004611638374627e-05,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605773925781,0.0,0.0,9.48229426285252e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654602050781,0.0,0.0,7.003591599641368e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592956542969,0.0,0.0,9.482293535256758e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,0.00044979879749,286.1313781738281,294.1499938964844,291.5989074707031,291.276123046875,292.9366760253906,292.3555908203125,286.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006414198433049,8.027131737087241e-10,0.0006414190283976,-0.0014689262025058,0.0,0.0,0.0,-0.0036259074695408,60.0,4.241196632385254,-0.0,-6.276150088524446e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0674133300781,0.0,0.0,9.004316234495491e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,9.481983579462394e-05,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.072509765625,0.0,0.0,7.003362406976521e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661926269531,0.0,0.0,9.481982124270873e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672302246094,0.0,0.0,0.000449784041848,286.1416931152344,294.1499938964844,291.6128845214844,291.2899780273437,292.91949462890625,292.3460998535156,286.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008146233740262,9.72542157917644e-10,0.000814622384496,-0.0017422051168978,0.0,0.0,0.0,-0.0045734103769063,60.0,4.674464702606201,-0.0,-6.275737973737705e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08935546875,0.0,0.0,9.013083763420582e-05,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895080566406,0.0,0.0,9.491216042079031e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,7.010181434452534e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880126953125,0.0,0.0,9.491214586887509e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892028808594,0.0,0.0,0.0004502219962887,286.1715393066406,294.1499938964844,291.6417541503906,291.318603515625,292.89898681640625,292.3291931152344,286.8083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666706901043,1.2331168308676863e-09,0.0009666694677434,-0.0022752101067453,0.0,0.0,0.0,-0.0054556643590331,60.0,5.819373607635498,-0.0,-6.287964282591929e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08935546875,0.0,0.0,9.013083763420582e-05,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895080566406,0.0,0.0,9.491216042079031e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950927734375,0.0,0.0,7.010181434452534e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880126953125,0.0,0.0,9.491214586887509e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892028808594,0.0,0.0,0.0004502219962887,286.1715393066406,294.1499938964844,291.6417541503906,291.318603515625,292.89898681640625,292.3291931152344,286.8083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666706901043,1.2331168308676863e-09,0.0009666694677434,-0.0022752101067453,0.0,0.0,0.0,-0.0054556643590331,60.0,5.819373607635498,-0.0,-6.287964282591929e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931396484375,0.0,0.0,9.030399814946576e-05,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09332275390625,0.0,0.0,9.509450319455937e-05,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,7.023648504400626e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918273925781,0.0,0.0,9.509448864264414e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,0.0004510869621299,286.175537109375,294.1499938964844,291.6716003417969,291.3481750488281,292.88214111328125,292.303955078125,286.81072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621853241696,1.442494901304769e-09,0.0009621839271858,-0.0028301489073783,0.0,0.0,0.0,-0.0055279154330492,60.0,6.505241394042969,-0.0,-6.312147604603524e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931396484375,0.0,0.0,9.030399814946576e-05,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09332275390625,0.0,0.0,9.509450319455937e-05,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,7.023648504400626e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918273925781,0.0,0.0,9.509448864264414e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,0.0004510869621299,286.175537109375,294.1499938964844,291.6716003417969,291.3481750488281,292.88214111328125,292.303955078125,286.81072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621853241696,1.442494901304769e-09,0.0009621839271858,-0.0028301489073783,0.0,0.0,0.0,-0.0055279154330492,60.0,6.505241394042969,-0.0,-6.312147604603524e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09698486328125,0.0,0.0,9.049969958141446e-05,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,9.53005874180235e-05,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10260009765625,0.0,0.0,7.038870535325259e-05,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956726074219,0.0,0.0,9.530057286610828e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09686279296875,0.0,0.0,0.0004520645306911,286.1795959472656,294.1499938964844,291.7021179199219,291.3784484863281,292.8622131347656,292.27764892578125,286.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642700315453,1.6863056506721819e-09,0.0009642683435231,-0.003469037823379,0.0,0.0,0.0,-0.0056487806141376,60.0,6.852969169616699,-0.0,-6.339535474353397e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09698486328125,0.0,0.0,9.049969958141446e-05,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,9.53005874180235e-05,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10260009765625,0.0,0.0,7.038870535325259e-05,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956726074219,0.0,0.0,9.530057286610828e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09686279296875,0.0,0.0,0.0004520645306911,286.1795959472656,294.1499938964844,291.7021179199219,291.3784484863281,292.8622131347656,292.27764892578125,286.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642700315453,1.6863056506721819e-09,0.0009642683435231,-0.003469037823379,0.0,0.0,0.0,-0.0056487806141376,60.0,6.852969169616699,-0.0,-6.339535474353397e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,9.071951353689656e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010437011719,0.0,0.0,9.553205745760351e-05,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064147949219,0.0,0.0,7.055966852931306e-05,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995788574219,0.0,0.0,9.55320501816459e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,0.0004531625600066,286.1837158203125,294.1499938964844,291.7330627441406,291.4091491699219,292.84332275390625,292.2470703125,286.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666122496128,1.960149598190241e-09,0.0009666102705523,-0.0041866204701364,0.0,0.0,0.0,-0.0057845385745167,60.0,7.04607629776001,-0.0,-6.3703673447435e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1008605957031,0.0,0.0,9.071951353689656e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010437011719,0.0,0.0,9.553205745760351e-05,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064147949219,0.0,0.0,7.055966852931306e-05,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995788574219,0.0,0.0,9.55320501816459e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,0.0004531625600066,286.1837158203125,294.1499938964844,291.7330627441406,291.4091491699219,292.84332275390625,292.2470703125,286.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666122496128,1.960149598190241e-09,0.0009666102705523,-0.0041866204701364,0.0,0.0,0.0,-0.0057845385745167,60.0,7.04607629776001,-0.0,-6.3703673447435e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028137207031,0.0,0.0,9.083176701096818e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029663085937,0.0,0.0,9.565026994096117e-05,298.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,7.064698002068326e-05,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015014648437,0.0,0.0,9.565026266500354e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,0.000453723303508,286.1857604980469,294.1499938964844,291.7486267089844,291.424560546875,292.8339538574219,292.231689453125,286.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678080095909,2.100000839888594e-09,0.0009678059141151,-0.0045530861243605,0.0,0.0,0.0,-0.005853867623955,60.0,7.140269756317139,-0.0,-6.38614210402011e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10479736328125,0.0,0.0,9.095529094338416e-05,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049499511719,0.0,0.0,9.578034223522992e-05,298.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102600097656,0.0,0.0,7.074304448906332e-05,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034851074219,0.0,0.0,9.578032768331468e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046447753906,0.0,0.0,0.0004543403047136,286.1878662109375,294.1499938964844,291.7641906738281,291.4399719238281,292.82525634765625,292.2151794433594,286.81805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691244922578,2.253882414038344e-09,0.000969122222159,-0.0049563138745725,0.0,0.0,0.0,-0.005930155981332,60.0,7.2029805183410645,-0.0,-6.403521979336801e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,9.120100003201514e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,9.60390898399055e-05,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,7.093415479175746e-05,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1074523925781,0.0,0.0,9.603907528799029e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,0.0004555676714517,286.1920471191406,294.1499938964844,291.795166015625,291.470703125,292.8077392578125,292.1822814941406,286.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717420325614,2.559996437057066e-09,0.0009717394714243,-0.0057584415189921,0.0,0.0,0.0,-0.0060819080099463,60.0,7.33104944229126,-0.0,-6.438165911504258e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,9.120100003201514e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,9.60390898399055e-05,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,7.093415479175746e-05,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1074523925781,0.0,0.0,9.603907528799029e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,0.0004555676714517,286.1920471191406,294.1499938964844,291.795166015625,291.470703125,292.8077392578125,292.1822814941406,286.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717420325614,2.559996437057066e-09,0.0009717394714243,-0.0057584415189921,0.0,0.0,0.0,-0.0060819080099463,60.0,7.33104944229126,-0.0,-6.438165911504258e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127014160156,0.0,0.0,9.1460402472876e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,9.63122511166148e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180419921875,0.0,0.0,7.113591709639877e-05,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114501953125,0.0,0.0,9.631224384065716e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125793457031,0.0,0.0,0.0004568634612951,286.1962585449219,294.1499938964844,291.82574462890625,291.50103759765625,292.7915344238281,292.1513061523437,286.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745060815475,2.883170591161388e-09,0.0009745032293722,-0.0066052605397999,0.0,0.0,0.0,-0.0062421206384897,60.0,7.437745571136475,-0.0,-6.47484128535325e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127014160156,0.0,0.0,9.1460402472876e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,9.63122511166148e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180419921875,0.0,0.0,7.113591709639877e-05,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114501953125,0.0,0.0,9.631224384065716e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125793457031,0.0,0.0,0.0004568634612951,286.1962585449219,294.1499938964844,291.82574462890625,291.50103759765625,292.7915344238281,292.1513061523437,286.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745060815475,2.883170591161388e-09,0.0009745032293722,-0.0066052605397999,0.0,0.0,0.0,-0.0062421206384897,60.0,7.437745571136475,-0.0,-6.47484128535325e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11669921875,0.0,0.0,9.171951387543233e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168518066406,0.0,0.0,9.658510680310428e-05,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219787597656,0.0,0.0,7.133744657039642e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,9.658509952714668e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165771484375,0.0,0.0,0.000458157795947,286.2005310058594,294.1499938964844,291.8556823730469,291.5307006835937,292.77587890625,292.12225341796875,286.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772670455276,3.2059792598460035e-09,0.000977263902314,-0.007451107725501,0.0,0.0,0.0,-0.0064021525904536,60.0,7.5399956703186035,-0.0,-6.51157918696299e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.11669921875,0.0,0.0,9.171951387543233e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168518066406,0.0,0.0,9.658510680310428e-05,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219787597656,0.0,0.0,7.133744657039642e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,9.658509952714668e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165771484375,0.0,0.0,0.000458157795947,286.2005310058594,294.1499938964844,291.8556823730469,291.5307006835937,292.77587890625,292.12225341796875,286.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772670455276,3.2059792598460035e-09,0.000977263902314,-0.007451107725501,0.0,0.0,0.0,-0.0064021525904536,60.0,7.5399956703186035,-0.0,-6.51157918696299e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,9.197299368679523e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12091064453125,0.0,0.0,9.68520325841382e-05,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,7.153459591791034e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195068359375,0.0,0.0,9.6852018032223e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206359863281,0.0,0.0,0.000459423958091,286.2048034667969,294.1499938964844,291.8846740722656,291.5594482421875,292.7609558105469,292.09716796875,286.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799671825021,3.5217662119890743e-09,0.0009799635736271,-0.0082785412669181,0.0,0.0,0.0,-0.006558699067682,60.0,7.635612964630127,-0.0,-6.547618625063478e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,9.197299368679523e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12091064453125,0.0,0.0,9.68520325841382e-05,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,7.153459591791034e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195068359375,0.0,0.0,9.6852018032223e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206359863281,0.0,0.0,0.000459423958091,286.2048034667969,294.1499938964844,291.8846740722656,291.5594482421875,292.7609558105469,292.09716796875,286.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799671825021,3.5217662119890743e-09,0.0009799635736271,-0.0082785412669181,0.0,0.0,0.0,-0.006558699067682,60.0,7.635612964630127,-0.0,-6.547618625063478e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227722167969,0.0,0.0,9.209978452418e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229248046875,0.0,0.0,9.698554640635848e-05,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,7.163320697145537e-05,298.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215515136719,0.0,0.0,9.698553913040088e-05,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,0.0004600572865456,286.2069702148437,294.1499938964844,291.8987121582031,291.5733947753906,292.75360107421875,292.086669921875,286.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813178330659,3.6797278557543214e-09,0.0009813141077756,-0.008692430332303,0.0,0.0,0.0,-0.0066370060667395,60.0,7.682633876800537,-0.0,-6.565683463577443e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,9.221666550729424e-05,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249694824219,0.0,0.0,9.710862650536e-05,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12994384765625,0.0,0.0,7.172411278588697e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12359619140625,0.0,0.0,9.71086192294024e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,0.0004606411384884,286.2091369628906,294.1499938964844,291.9124450683594,291.5870056152344,292.74658203125,292.076904296875,286.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825628949329,3.825338268370615e-09,0.0009825590532273,-0.0090739531442523,0.0,0.0,0.0,-0.0067091905511915,60.0,7.726588249206543,-0.0,-6.582357769957525e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,9.244747343473136e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290283203125,0.0,0.0,9.735168714541942e-05,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13397216796875,0.0,0.0,7.190363248810172e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,9.73516725935042e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287841796875,0.0,0.0,0.0004617940867319,286.2134704589844,294.1499938964844,291.938720703125,291.6130676269531,292.732666015625,292.0607604980469,286.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850248461589,4.112895357621937e-09,0.0009850207716226,-0.0098273856565356,0.0,0.0,0.0,-0.0068517588078975,60.0,7.813080310821533,-0.0,-6.615348269178868e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,9.244747343473136e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290283203125,0.0,0.0,9.735168714541942e-05,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13397216796875,0.0,0.0,7.190363248810172e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,9.73516725935042e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287841796875,0.0,0.0,0.0004617940867319,286.2134704589844,294.1499938964844,291.938720703125,291.6130676269531,292.732666015625,292.0607604980469,286.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850248461589,4.112895357621937e-09,0.0009850207716226,-0.0098273856565356,0.0,0.0,0.0,-0.0068517588078975,60.0,7.813080310821533,-0.0,-6.615348269178868e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,9.264184336643666e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331481933594,0.0,0.0,9.75563598331064e-05,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,7.205481233540922e-05,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318359375,0.0,0.0,9.755635255714878e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,0.000462764990516,286.21783447265625,294.1499938964844,291.9632568359375,291.63739013671875,292.7196655273437,292.0491638183594,286.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870937792584,4.355042104720042e-09,0.0009870893554762,-0.0104618277400732,0.0,0.0,0.0,-0.0069717913866043,60.0,7.889944553375244,-0.0,-6.643193728450569e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,9.264184336643666e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331481933594,0.0,0.0,9.75563598331064e-05,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,7.205481233540922e-05,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318359375,0.0,0.0,9.755635255714878e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,0.000462764990516,286.21783447265625,294.1499938964844,291.9632568359375,291.63739013671875,292.7196655273437,292.0491638183594,286.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870937792584,4.355042104720042e-09,0.0009870893554762,-0.0104618277400732,0.0,0.0,0.0,-0.0069717913866043,60.0,7.889944553375244,-0.0,-6.643193728450569e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,9.28188455873169e-05,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372985839844,0.0,0.0,9.774275531526656e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,7.219248072942719e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1359558105469,0.0,0.0,9.774274803930894e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,0.0004636491939891,286.2222595214844,294.1499938964844,291.9857482910156,291.6596984863281,292.7070617675781,292.0416259765625,286.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889822686091,4.575564371833707e-09,0.0009889777284115,-0.0110395969823002,0.0,0.0,0.0,-0.0070811277255415,60.0,7.9621500968933105,-0.0,-6.66860273668135e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,9.28188455873169e-05,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372985839844,0.0,0.0,9.774275531526656e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,7.219248072942719e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1359558105469,0.0,0.0,9.774274803930894e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,0.0004636491939891,286.2222595214844,294.1499938964844,291.9857482910156,291.6596984863281,292.7070617675781,292.0416259765625,286.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889822686091,4.575564371833707e-09,0.0009889777284115,-0.0110395969823002,0.0,0.0,0.0,-0.0070811277255415,60.0,7.9621500968933105,-0.0,-6.66860273668135e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14129638671875,0.0,0.0,9.296384814660996e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,9.78954485617578e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14617919921875,0.0,0.0,7.230525807244703e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,9.789543400984256e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14117431640625,0.0,0.0,0.0004643734719138,286.2266540527344,294.1499938964844,292.0059509277344,291.6797180175781,292.6949157714844,292.0375366210937,286.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905266342684,4.756202987010738e-09,0.0009905218612402,-0.01151286624372,0.0,0.0,0.0,-0.0071706753224134,60.0,8.027449607849121,-0.0,-6.689452902719496e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14129638671875,0.0,0.0,9.296384814660996e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,9.78954485617578e-05,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14617919921875,0.0,0.0,7.230525807244703e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.14013671875,0.0,0.0,9.789543400984256e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14117431640625,0.0,0.0,0.0004643734719138,286.2266540527344,294.1499938964844,292.0059509277344,291.6797180175781,292.6949157714844,292.0375366210937,286.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905266342684,4.756202987010738e-09,0.0009905218612402,-0.01151286624372,0.0,0.0,0.0,-0.0071706753224134,60.0,8.027449607849121,-0.0,-6.689452902719496e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.0,0.0,9.30177848204039e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435241699219,0.0,0.0,9.795224468689412e-05,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,7.23472039680928e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,9.79522374109365e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14324951171875,0.0,0.0,0.0004646429151762,286.2288818359375,294.1499938964844,292.0151062011719,291.68878173828125,292.6891174316406,292.03717041015625,286.847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910990484058,4.823397237174731e-09,0.0009910942753776,-0.0116889141499996,0.0,0.0,0.0,-0.0072039752267301,60.0,8.055622100830078,-0.0,-6.697217003193148e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454772949219,0.0,0.0,9.307191794505344e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455993652344,0.0,0.0,9.800925181480125e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,7.238930993480608e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443176269531,0.0,0.0,9.800924453884365e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,0.000464913318865,286.2311096191406,294.1499938964844,292.0235900878906,291.6972045898437,292.6833190917969,292.036865234375,286.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916763519868,4.8908406213854505e-09,0.0009916714625433,-0.0118656102567911,0.0,0.0,0.0,-0.0072374125011265,60.0,8.083829879760742,-0.0,-6.705014499175378e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,9.314532508142292e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498107910156,0.0,0.0,9.808655158849432e-05,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,7.244640437420458e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,9.808654431253672e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0004652800271287,286.2355651855469,294.1499938964844,292.0383605957031,291.7118530273437,292.67218017578125,292.0382385253906,286.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924591286107,4.982289247834615e-09,0.0009924541227519,-0.0121051967144012,0.0,0.0,0.0,-0.0072827506810426,60.0,8.131810188293457,-0.0,-6.715594480510846e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.149658203125,0.0,0.0,9.314532508142292e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498107910156,0.0,0.0,9.808655158849432e-05,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,7.244640437420458e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,9.808654431253672e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.0004652800271287,286.2355651855469,294.1499938964844,292.0383605957031,291.7118530273437,292.67218017578125,292.0382385253906,286.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924591286107,4.982289247834615e-09,0.0009924541227519,-0.0121051967144012,0.0,0.0,0.0,-0.0072827506810426,60.0,8.131810188293457,-0.0,-6.715594480510846e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15386962890625,0.0,0.0,9.318734373664483e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15399169921875,0.0,0.0,9.813079668674618e-05,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,7.247908797580749e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,9.813078941078857e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537475585937,0.0,0.0,0.0004654898948501,286.24005126953125,294.1499938964844,292.04998779296875,291.723388671875,292.6613464355469,292.04083251953125,286.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929072111845,5.034629602107543e-09,0.0009929022053256,-0.0122423218563199,0.0,0.0,0.0,-0.0073087010532617,60.0,8.171751022338867,-0.0,-6.721653278418671e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15386962890625,0.0,0.0,9.318734373664483e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15399169921875,0.0,0.0,9.813079668674618e-05,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585998535156,0.0,0.0,7.247908797580749e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,9.813078941078857e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537475585937,0.0,0.0,0.0004654898948501,286.24005126953125,294.1499938964844,292.04998779296875,291.723388671875,292.6613464355469,292.04083251953125,286.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929072111845,5.034629602107543e-09,0.0009929022053256,-0.0122423218563199,0.0,0.0,0.0,-0.0073087010532617,60.0,8.171751022338867,-0.0,-6.721653278418671e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580810546875,0.0,0.0,9.320993558503687e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582336425781,0.0,0.0,9.815458906814456e-05,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,7.249665941344574e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.156982421875,0.0,0.0,9.815457451622932e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0004656027595046,286.2445678710937,294.1499938964844,292.0577697753906,291.7311096191406,292.6509704589844,292.0438232421875,286.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931467939168,5.062765318086804e-09,0.0009931417880579,-0.0123160360381007,0.0,0.0,0.0,-0.0073226438835263,60.0,8.199207305908203,-0.0,-6.724911827404867e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580810546875,0.0,0.0,9.320993558503687e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582336425781,0.0,0.0,9.815458906814456e-05,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,7.249665941344574e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.156982421875,0.0,0.0,9.815457451622932e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0004656027595046,286.2445678710937,294.1499938964844,292.0577697753906,291.7311096191406,292.6509704589844,292.0438232421875,286.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931467939168,5.062765318086804e-09,0.0009931417880579,-0.0123160360381007,0.0,0.0,0.0,-0.0073226438835263,60.0,8.199207305908203,-0.0,-6.724911827404867e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
