time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,9.323191625298932e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624755859375,0.0,0.0,9.817773388931528e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,7.251375063788146e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,9.817772661335766e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,0.000465712568257,286.24908447265625,294.1499938964844,292.0613708496094,291.73468017578125,292.6407775878906,292.046630859375,286.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933810215443,5.090146970587739e-09,0.0009933758992701,-0.012387772090733,0.0,0.0,0.0,-0.0073362183757126,60.0,8.21997356414795,-0.0,-6.7280836901773e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,9.323191625298932e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624755859375,0.0,0.0,9.817773388931528e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669616699219,0.0,0.0,7.251375063788146e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612548828125,0.0,0.0,9.817772661335766e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,0.000465712568257,286.24908447265625,294.1499938964844,292.0613708496094,291.73468017578125,292.6407775878906,292.046630859375,286.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933810215443,5.090146970587739e-09,0.0009933758992701,-0.012387772090733,0.0,0.0,0.0,-0.0073362183757126,60.0,8.21997356414795,-0.0,-6.7280836901773e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644592285156,0.0,0.0,9.3242633738555e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16461181640625,0.0,0.0,9.818901889957488e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690368652344,0.0,0.0,7.252208888530731e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16339111328125,0.0,0.0,9.818900434765963e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0004657660610973,286.2513427734375,294.1499938964844,292.0617370605469,291.7350158691406,292.6357421875,292.04766845703125,286.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934951085597,5.103488742719264e-09,0.0009934899862855,-0.0124227255582809,0.0,0.0,0.0,-0.0073428321629762,60.0,8.226701736450195,-0.0,-6.729629120627578e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665954589844,0.0,0.0,9.32532420847565e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,9.820018749451263e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,7.25303398212418e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,9.820018021855505e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16650390625,0.0,0.0,0.0004658190591726,286.25360107421875,294.1499938964844,292.0611877441406,291.7344970703125,292.6307373046875,292.0484924316406,286.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936080314218,5.1167035053367735e-09,0.0009936029091477,-0.0124573465436697,0.0,0.0,0.0,-0.0073493830859661,60.0,8.231945037841797,-0.0,-6.731160340223141e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708679199219,0.0,0.0,9.327418956672771e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,9.822224819799884e-05,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,7.254663069033995e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697998046875,0.0,0.0,9.822223364608362e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707763671875,0.0,0.0,0.0004659237165469,286.2581481933594,294.1499938964844,292.0575866699219,291.7309265136719,292.62078857421875,292.049560546875,286.87457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938313160091,5.1427919700586244e-09,0.000993826193735,-0.0125256953760981,0.0,0.0,0.0,-0.007362316828221,60.0,8.23925495147705,-0.0,-6.7341836995638e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708679199219,0.0,0.0,9.327418956672771e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,9.822224819799884e-05,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,7.254663069033995e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697998046875,0.0,0.0,9.822223364608362e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707763671875,0.0,0.0,0.0004659237165469,286.2581481933594,294.1499938964844,292.0575866699219,291.7309265136719,292.62078857421875,292.049560546875,286.87457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938313160091,5.1427919700586244e-09,0.000993826193735,-0.0125256953760981,0.0,0.0,0.0,-0.007362316828221,60.0,8.23925495147705,-0.0,-6.7341836995638e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751403808594,0.0,0.0,9.329450404038651e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17529296875,0.0,0.0,9.824363951338456e-05,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795959472656,0.0,0.0,7.256243407027796e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741027832031,0.0,0.0,9.824363223742694e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.175048828125,0.0,0.0,0.0004660252016037,286.2627258300781,294.1499938964844,292.0509948730469,291.724365234375,292.61083984375,292.0490417480469,286.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940477320924,5.16809883777114e-09,0.0009940426098182,-0.0125919952988624,0.0,0.0,0.0,-0.0073748626746237,60.0,8.239174842834473,-0.0,-6.737116819977018e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751403808594,0.0,0.0,9.329450404038651e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17529296875,0.0,0.0,9.824363951338456e-05,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795959472656,0.0,0.0,7.256243407027796e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741027832031,0.0,0.0,9.824363223742694e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.175048828125,0.0,0.0,0.0004660252016037,286.2627258300781,294.1499938964844,292.0509948730469,291.724365234375,292.61083984375,292.0490417480469,286.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940477320924,5.16809883777114e-09,0.0009940426098182,-0.0125919952988624,0.0,0.0,0.0,-0.0073748626746237,60.0,8.239174842834473,-0.0,-6.737116819977018e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.179443359375,0.0,0.0,9.331427281722426e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795959472656,0.0,0.0,9.826446330407634e-05,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.183837890625,0.0,0.0,7.257780816871673e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17840576171875,0.0,0.0,9.826444875216112e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793518066406,0.0,0.0,0.0004661239509005,286.2673034667969,294.1499938964844,292.0417785644531,291.7152404785156,292.60089111328125,292.0469055175781,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192722696278906e-09,0.0009942530887201,-0.0126565061509609,0.0,0.0,0.0,-0.0073870699852705,60.0,8.233078956604004,-0.0,-6.739971780689302e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.179443359375,0.0,0.0,9.331427281722426e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795959472656,0.0,0.0,9.826446330407634e-05,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.183837890625,0.0,0.0,7.257780816871673e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17840576171875,0.0,0.0,9.826444875216112e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793518066406,0.0,0.0,0.0004661239509005,286.2673034667969,294.1499938964844,292.0417785644531,291.7152404785156,292.60089111328125,292.0469055175781,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192722696278906e-09,0.0009942530887201,-0.0126565061509609,0.0,0.0,0.0,-0.0073870699852705,60.0,8.233078956604004,-0.0,-6.739971780689302e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,9.333348134532572e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,9.828468319028616e-05,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881103515625,0.0,0.0,7.259274570969865e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827392578125,0.0,0.0,9.828467591432856e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18365478515625,0.0,0.0,0.0004662199062295,286.2718811035156,294.1499938964844,292.03033447265625,291.7038879394531,292.5909118652344,292.0430603027344,286.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099446286913,5.216641341121431e-09,0.0009944576304405,-0.0127191692590713,0.0,0.0,0.0,-0.0073989271186292,60.0,8.2217435836792,-0.0,-6.742745028986974e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,9.333348134532572e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,9.828468319028616e-05,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881103515625,0.0,0.0,7.259274570969865e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827392578125,0.0,0.0,9.828467591432856e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18365478515625,0.0,0.0,0.0004662199062295,286.2718811035156,294.1499938964844,292.03033447265625,291.7038879394531,292.5909118652344,292.0430603027344,286.8883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099446286913,5.216641341121431e-09,0.0009944576304405,-0.0127191692590713,0.0,0.0,0.0,-0.0073989271186292,60.0,8.2217435836792,-0.0,-6.742745028986974e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,9.334279457107186e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860656738281,0.0,0.0,9.829449845710768e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19024658203125,0.0,0.0,7.259999256348237e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,9.829448390519246e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858215332031,0.0,0.0,0.0004662664432544,286.2742004394531,294.1499938964844,292.0238952636719,291.697509765625,292.5858459472656,292.0402526855469,286.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945620549842,5.228246724442441e-09,0.0009945568162947,-0.0127495732158422,0.0,0.0,0.0,-0.0074046798981726,60.0,8.213830947875977,-0.0,-6.744091507471239e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,9.33519913814962e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,9.830418275669216e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,7.260714482981712e-05,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18707275390625,0.0,0.0,9.830416820477694e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18798828125,0.0,0.0,0.0004663123690988,286.2764892578125,294.1499938964844,292.0170288085937,291.6907043457031,292.580810546875,292.037109375,286.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946599602699,5.239700673342895e-09,0.0009946547215804,-0.0127795804291963,0.0,0.0,0.0,-0.0074103577062487,60.0,8.205076217651367,-0.0,-6.745419511844375e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19244384765625,0.0,0.0,9.33700575842522e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19256591796875,0.0,0.0,9.832320210989565e-05,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,7.26211947039701e-05,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,9.832318755798042e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923217773437,0.0,0.0,0.0004664025909733,286.2811279296875,294.1499938964844,292.0022888183594,291.67608642578125,292.57061767578125,292.030029296875,286.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948523947969,5.262196456357061e-09,0.0009948471561074,-0.0128385154530406,0.0,0.0,0.0,-0.007421510759741,60.0,8.185870170593262,-0.0,-6.748029335312823e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19244384765625,0.0,0.0,9.33700575842522e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19256591796875,0.0,0.0,9.832320210989565e-05,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,7.26211947039701e-05,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,9.832318755798042e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923217773437,0.0,0.0,0.0004664025909733,286.2811279296875,294.1499938964844,292.0022888183594,291.67608642578125,292.57061767578125,292.030029296875,286.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948523947969,5.262196456357061e-09,0.0009948471561074,-0.0128385154530406,0.0,0.0,0.0,-0.007421510759741,60.0,8.185870170593262,-0.0,-6.748029335312823e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,9.338735253550112e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968994140625,0.0,0.0,9.834141383180396e-05,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,7.263464067364112e-05,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19580078125,0.0,0.0,9.834140655584632e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,0.0004664890002459,286.2857360839844,294.1499938964844,291.98651123046875,291.6604309082031,292.5603332519531,292.0213623046875,286.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995036563836,5.283737447570047e-09,0.0009950313251465,-0.0128949489444494,0.0,0.0,0.0,-0.0074321893043816,60.0,8.163227081298828,-0.0,-6.750529024657227e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,9.338735253550112e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968994140625,0.0,0.0,9.834141383180396e-05,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,7.263464067364112e-05,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19580078125,0.0,0.0,9.834140655584632e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,0.0004664890002459,286.2857360839844,294.1499938964844,291.98651123046875,291.6604309082031,292.5603332519531,292.0213623046875,286.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995036563836,5.283737447570047e-09,0.0009950313251465,-0.0128949489444494,0.0,0.0,0.0,-0.0074321893043816,60.0,8.163227081298828,-0.0,-6.750529024657227e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011413574219,0.0,0.0,9.34039053390734e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012634277344,0.0,0.0,9.835884702624752e-05,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052917480469,0.0,0.0,7.264751911861822e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001647949219,0.0,0.0,9.835883975028992e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010498046875,0.0,0.0,0.000466571713332,286.2904052734375,294.1499938964844,291.9700622558594,291.64410400390625,292.5499267578125,292.0113220214844,286.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952129330486,5.304356065494176e-09,0.0009952075779438,-0.0129489665850996,0.0,0.0,0.0,-0.0074424110352993,60.0,8.13813304901123,-0.0,-6.75292142204853e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011413574219,0.0,0.0,9.34039053390734e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012634277344,0.0,0.0,9.835884702624752e-05,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052917480469,0.0,0.0,7.264751911861822e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001647949219,0.0,0.0,9.835883975028992e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010498046875,0.0,0.0,0.000466571713332,286.2904052734375,294.1499938964844,291.9700622558594,291.64410400390625,292.5499267578125,292.0113220214844,286.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952129330486,5.304356065494176e-09,0.0009952075779438,-0.0129489665850996,0.0,0.0,0.0,-0.0074424110352993,60.0,8.13813304901123,-0.0,-6.75292142204853e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055358886719,0.0,0.0,9.341967961518094e-05,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,9.83754507615231e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095947265625,0.0,0.0,7.265978638315573e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045593261719,0.0,0.0,9.837544348556548e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054443359375,0.0,0.0,0.0004666504682973,286.2950439453125,294.1499938964844,291.95330810546875,291.6275329589844,292.5393981933594,292.0002136230469,286.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953808039426,5.323995910799795e-09,0.0009953755652531,-0.0130004193633794,0.0,0.0,0.0,-0.0074521470814943,60.0,8.111343383789062,-0.0,-6.755200843144848e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055358886719,0.0,0.0,9.341967961518094e-05,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,9.83754507615231e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095947265625,0.0,0.0,7.265978638315573e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045593261719,0.0,0.0,9.837544348556548e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054443359375,0.0,0.0,0.0004666504682973,286.2950439453125,294.1499938964844,291.95330810546875,291.6275329589844,292.5393981933594,292.0002136230469,286.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953808039426,5.323995910799795e-09,0.0009953755652531,-0.0130004193633794,0.0,0.0,0.0,-0.0074521470814943,60.0,8.111343383789062,-0.0,-6.755200843144848e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077331542969,0.0,0.0,9.342717385152356e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,9.838334517553449e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117614746094,0.0,0.0,7.26656144252047e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,9.838333789957689e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076110839844,0.0,0.0,0.0004666879249271,286.2973937988281,294.1499938964844,291.9449768066406,291.6192321777344,292.5340881347656,291.9942321777344,286.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954605484381,5.333335995061361e-09,0.0009954551933333,-0.0130248889327049,0.0,0.0,0.0,-0.0074567762203514,60.0,8.097468376159668,-0.0,-6.756285131359618e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099304199219,0.0,0.0,9.343450074084104e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,9.839106496656314e-05,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139587402344,0.0,0.0,7.26713115000166e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089538574219,0.0,0.0,9.839105769060552e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098388671875,0.0,0.0,0.0004667245375458,286.2997131347656,294.1499938964844,291.93670654296875,291.6110534667969,292.5287780761719,291.9881286621094,286.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955385467037,5.342458919699311e-09,0.0009955331915989,-0.0130487894639372,0.0,0.0,0.0,-0.0074612987227737,60.0,8.08348560333252,-0.0,-6.757344550578638e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,9.344865247840062e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144470214844,0.0,0.0,9.840595885179936e-05,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,7.268232002388686e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,9.840595157584175e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142333984375,0.0,0.0,0.0004667952016461,286.3044128417969,294.1499938964844,291.9205627441406,291.5950622558594,292.51806640625,291.9756774902344,286.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956893045455,5.360078159100112e-09,0.0009956839494407,-0.0130949486047029,0.0,0.0,0.0,-0.0074700340628623,60.0,8.05542278289795,-0.0,-6.75939020311489e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,9.344865247840062e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2144470214844,0.0,0.0,9.840595885179936e-05,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,7.268232002388686e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21337890625,0.0,0.0,9.840595157584175e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142333984375,0.0,0.0,0.0004667952016461,286.3044128417969,294.1499938964844,291.9205627441406,291.5950622558594,292.51806640625,291.9756774902344,286.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956893045455,5.360078159100112e-09,0.0009956839494407,-0.0130949486047029,0.0,0.0,0.0,-0.0074700340628623,60.0,8.05542278289795,-0.0,-6.75939020311489e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,9.346173465019092e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,9.841973951552065e-05,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22265625,0.0,0.0,7.26924990885891e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178039550781,0.0,0.0,9.841973223956302e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186279296875,0.0,0.0,0.0004668605979532,286.30908203125,294.1499938964844,291.9053649902344,291.5799560546875,292.5072937011719,291.9629211425781,286.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995828770101,5.376378009458449e-09,0.0009958234149962,-0.0131376506760716,0.0,0.0,0.0,-0.007478114683181,60.0,8.0277099609375,-0.0,-6.761283088962955e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,9.346173465019092e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,9.841973951552065e-05,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22265625,0.0,0.0,7.26924990885891e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178039550781,0.0,0.0,9.841973223956302e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186279296875,0.0,0.0,0.0004668605979532,286.30908203125,294.1499938964844,291.9053649902344,291.5799560546875,292.5072937011719,291.9629211425781,286.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995828770101,5.376378009458449e-09,0.0009958234149962,-0.0131376506760716,0.0,0.0,0.0,-0.007478114683181,60.0,8.0277099609375,-0.0,-6.761283088962955e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,9.347380546387284e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,9.84324506134726e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,7.27018850739114e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,9.8432443337515e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,0.000466920871986,286.31378173828125,294.1499938964844,291.89141845703125,291.566162109375,292.4965209960937,291.9501342773437,286.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959572926163,5.391408208765824e-09,0.0009959519375115,-0.0131770269945263,0.0,0.0,0.0,-0.0074855661951005,60.0,8.000975608825684,-0.0,-6.763028181921983e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,9.347380546387284e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,9.84324506134726e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,7.27018850739114e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,9.8432443337515e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,0.000466920871986,286.31378173828125,294.1499938964844,291.89141845703125,291.566162109375,292.4965209960937,291.9501342773437,286.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959572926163,5.391408208765824e-09,0.0009959519375115,-0.0131770269945263,0.0,0.0,0.0,-0.0074855661951005,60.0,8.000975608825684,-0.0,-6.763028181921983e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22760009765625,0.0,0.0,9.34848067117855e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276916503906,0.0,0.0,9.84440339379944e-05,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,7.271044160006568e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266845703125,0.0,0.0,9.844402666203678e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,0.0004669758200179,286.3185119628906,294.1499938964844,291.879150390625,291.5539855957031,292.4857177734375,291.9376525878906,286.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960744064301,5.4051056963544405e-09,0.0009960690513253,-0.0132129108533263,0.0,0.0,0.0,-0.007492356467992,60.0,7.975807666778564,-0.0,-6.764619797650084e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22760009765625,0.0,0.0,9.34848067117855e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276916503906,0.0,0.0,9.84440339379944e-05,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314147949219,0.0,0.0,7.271044160006568e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266845703125,0.0,0.0,9.844402666203678e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275085449219,0.0,0.0,0.0004669758200179,286.3185119628906,294.1499938964844,291.879150390625,291.5539855957031,292.4857177734375,291.9376525878906,286.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960744064301,5.4051056963544405e-09,0.0009960690513253,-0.0132129108533263,0.0,0.0,0.0,-0.007492356467992,60.0,7.975807666778564,-0.0,-6.764619797650084e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,9.348994353786112e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299194335937,0.0,0.0,9.844943997450172e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336120605469,0.0,0.0,7.271443610079587e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289123535156,0.0,0.0,9.844943269854411e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297058105469,0.0,0.0,0.0004670014895964,286.32086181640625,294.1499938964844,291.873779296875,291.5486755371094,292.4803161621094,291.9317321777344,286.94140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961291216313,5.411499692797861e-09,0.0009961236501112,-0.0132296616211533,0.0,0.0,0.0,-0.0074955262243747,60.0,7.964329719543457,-0.0,-6.765362314808955e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,9.34947092900984e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2321472167969,0.0,0.0,9.845446038525552e-05,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358093261719,0.0,0.0,7.271813956322148e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23114013671875,0.0,0.0,9.84544531092979e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23193359375,0.0,0.0,0.0004670252674259,286.3232116699219,294.1499938964844,291.86895751953125,291.5438842773437,292.4749755859375,291.9259948730469,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961798787117,5.4174331687306684e-09,0.0009961744071915,-0.0132452063262462,0.0,0.0,0.0,-0.0074984678067266,60.0,7.9534807205200195,-0.0,-6.766051541262641e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364807128906,0.0,0.0,9.350349137093872e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,9.846370812738314e-05,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,7.27249716874212e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,9.846370085142551e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23638916015625,0.0,0.0,0.0004670691560022,286.32794189453125,294.1499938964844,291.8612365722656,291.5362243652344,292.4642944335937,291.9150085449219,286.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996273709461,5.4283710859692755e-09,0.0009962682379409,-0.013273861259222,0.0,0.0,0.0,-0.0075038913637399,60.0,7.93321418762207,-0.0,-6.76732199167418e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364807128906,0.0,0.0,9.350349137093872e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,9.846370812738314e-05,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.240234375,0.0,0.0,7.27249716874212e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,9.846370085142551e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23638916015625,0.0,0.0,0.0004670691560022,286.32794189453125,294.1499938964844,291.8612365722656,291.5362243652344,292.4642944335937,291.9150085449219,286.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996273709461,5.4283710859692755e-09,0.0009962682379409,-0.013273861259222,0.0,0.0,0.0,-0.0075038913637399,60.0,7.93321418762207,-0.0,-6.76732199167418e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409362792969,0.0,0.0,9.35109273996204e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410583496094,0.0,0.0,9.847154433373362e-05,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,7.273075607372448e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24005126953125,0.0,0.0,9.8471537057776e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,0.0004671063215937,286.3326721191406,294.1499938964844,291.8563537597656,291.5313720703125,292.45361328125,291.9041442871094,286.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963528718799,5.437630790083858e-09,0.0009963474003598,-0.0132981184870004,0.0,0.0,0.0,-0.0075084818527102,60.0,7.914189338684082,-0.0,-6.768397753376122e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409362792969,0.0,0.0,9.35109273996204e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410583496094,0.0,0.0,9.847154433373362e-05,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,7.273075607372448e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24005126953125,0.0,0.0,9.8471537057776e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408447265625,0.0,0.0,0.0004671063215937,286.3326721191406,294.1499938964844,291.8563537597656,291.5313720703125,292.45361328125,291.9041442871094,286.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963528718799,5.437630790083858e-09,0.0009963474003598,-0.0132981184870004,0.0,0.0,0.0,-0.0075084818527102,60.0,7.914189338684082,-0.0,-6.768397753376122e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,9.35167699935846e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,9.847768524196e-05,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,7.273529627127573e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445373535156,0.0,0.0,9.847767796600236e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,0.0004671354836318,286.3374328613281,294.1499938964844,291.8547058105469,291.5297546386719,292.4430847167969,291.89471435546875,286.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964150376617,5.444897421824635e-09,0.0009964095661416,-0.0133171556517481,0.0,0.0,0.0,-0.0075120842084288,60.0,7.900947093963623,-0.0,-6.76924258868894e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
