time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,9.35167699935846e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,9.847768524196e-05,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,7.273529627127573e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445373535156,0.0,0.0,9.847767796600236e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,0.0004671354836318,286.3374328613281,294.1499938964844,291.8547058105469,291.5297546386719,292.4430847167969,291.89471435546875,286.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964150376617,5.444897421824635e-09,0.0009964095661416,-0.0133171556517481,0.0,0.0,0.0,-0.0075120842084288,60.0,7.900947093963623,-0.0,-6.76924258868894e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498779296875,0.0,0.0,9.352114284411071e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,9.848229819908738e-05,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25347900390625,0.0,0.0,7.273870141943917e-05,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,9.848229092312975e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497863769531,0.0,0.0,0.0004671573406085,286.3421630859375,294.1499938964844,291.856689453125,291.5317077636719,292.4327392578125,291.8871765136719,286.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964616037905,5.450345952340285e-09,0.0009964561322703,-0.0133314300328493,0.0,0.0,0.0,-0.0075147855095565,60.0,7.893412113189697,-0.0,-6.769875682266503e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498779296875,0.0,0.0,9.352114284411071e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,9.848229819908738e-05,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25347900390625,0.0,0.0,7.273870141943917e-05,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,9.848229092312975e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497863769531,0.0,0.0,0.0004671573406085,286.3421630859375,294.1499938964844,291.856689453125,291.5317077636719,292.4327392578125,291.8871765136719,286.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964616037905,5.450345952340285e-09,0.0009964561322703,-0.0133314300328493,0.0,0.0,0.0,-0.0075147855095565,60.0,7.893412113189697,-0.0,-6.769875682266503e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,9.352275083074346e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,9.848399349721149e-05,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557067871094,0.0,0.0,7.27399528841488e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25128173828125,0.0,0.0,9.848398622125389e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2520446777344,0.0,0.0,0.0004671653732657,286.34454345703125,294.1499938964844,291.8591613769531,291.5341491699219,292.4276733398437,291.88433837890625,286.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964787168428,5.4523470183198705e-09,0.000996473361738,-0.0133366724476218,0.0,0.0,0.0,-0.0075157773680984,60.0,7.892106056213379,-0.0,-6.770108029741095e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,9.352401684736832e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,9.848531772149728e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,7.274093513842672e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535095214844,0.0,0.0,9.848531044553964e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,0.0004671716887969,286.346923828125,294.1499938964844,291.8626708984375,291.53765869140625,292.42266845703125,291.88214111328125,286.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964922210201,5.45391509731985e-09,0.0009964867495,-0.013340781442821,0.0,0.0,0.0,-0.0075165550224483,60.0,7.892323493957519,-0.0,-6.770290639224187e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25885009765625,0.0,0.0,9.352536289952695e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,9.848673653323203e-05,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.0,7.274197560036555e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580261230469,0.0,0.0,9.848672925727442e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,0.0004671784117817,286.3517150878906,294.1499938964844,291.8730773925781,291.5479736328125,292.4129333496094,291.8797912597656,286.9761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965064236894,5.4555848727488865e-09,0.0009965009521692,-0.0133451558649539,0.0,0.0,0.0,-0.0075173829682171,60.0,7.89763879776001,-0.0,-6.770484617391048e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25885009765625,0.0,0.0,9.352536289952695e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,9.848673653323203e-05,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.0,7.274197560036555e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580261230469,0.0,0.0,9.848672925727442e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,0.0004671784117817,286.3517150878906,294.1499938964844,291.8730773925781,291.5479736328125,292.4129333496094,291.8797912597656,286.9761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965064236894,5.4555848727488865e-09,0.0009965009521692,-0.0133451558649539,0.0,0.0,0.0,-0.0075173829682171,60.0,7.89763879776001,-0.0,-6.770484617391048e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,9.352519555250184e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2634582519531,0.0,0.0,9.848656191024928e-05,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.266845703125,0.0,0.0,7.27418446331285e-05,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,9.848655463429168e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0004671775677707,286.3564758300781,294.1499938964844,291.8883056640625,291.56304931640625,292.40362548828125,291.88043212890625,286.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965046774595,5.455369933571319e-09,0.0009964992059394,-0.0133445924147963,0.0,0.0,0.0,-0.0075172763317823,60.0,7.909842967987059,-0.0,-6.770459037852562e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,9.352519555250184e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2634582519531,0.0,0.0,9.848656191024928e-05,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.266845703125,0.0,0.0,7.27418446331285e-05,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625427246094,0.0,0.0,9.848655463429168e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0004671775677707,286.3564758300781,294.1499938964844,291.8883056640625,291.56304931640625,292.40362548828125,291.88043212890625,286.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965046774595,5.455369933571319e-09,0.0009964992059394,-0.0133445924147963,0.0,0.0,0.0,-0.0075172763317823,60.0,7.909842967987059,-0.0,-6.770459037852562e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26788330078125,0.0,0.0,9.352341294288637e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679748535156,0.0,0.0,9.848468471318483e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27130126953125,0.0,0.0,7.27404622011818e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670593261719,0.0,0.0,9.848467743722722e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677917480469,0.0,0.0,0.0004671686619985,286.3612670898437,294.1499938964844,291.90869140625,291.5832824707031,292.3948059082031,291.8846740722656,286.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964855853468,5.453142826183921e-09,0.0009964801138266,-0.0133387576788663,0.0,0.0,0.0,-0.0075161722488701,60.0,7.93039608001709,-0.0,-6.770200400296744e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26788330078125,0.0,0.0,9.352341294288637e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679748535156,0.0,0.0,9.848468471318483e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27130126953125,0.0,0.0,7.27404622011818e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670593261719,0.0,0.0,9.848467743722722e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677917480469,0.0,0.0,0.0004671686619985,286.3612670898437,294.1499938964844,291.90869140625,291.5832824707031,292.3948059082031,291.8846740722656,286.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964855853468,5.453142826183921e-09,0.0009964801138266,-0.0133387576788663,0.0,0.0,0.0,-0.0075161722488701,60.0,7.93039608001709,-0.0,-6.770200400296744e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723999023437,0.0,0.0,9.352008055429906e-05,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,9.84811777016148e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,7.273787196027115e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716064453125,0.0,0.0,9.848117042565718e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,0.0004671520437113,286.3660583496094,294.1499938964844,291.9346618652344,291.6090393066406,292.3865966796875,291.8929443359375,286.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964500786736,5.448989259804193e-09,0.0009964446071535,-0.013327875174582,0.0,0.0,0.0,-0.0075141130946576,60.0,7.95978307723999,-0.0,-6.769717941779163e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723999023437,0.0,0.0,9.352008055429906e-05,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,9.84811777016148e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,7.273787196027115e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716064453125,0.0,0.0,9.848117042565718e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,0.0004671520437113,286.3660583496094,294.1499938964844,291.9346618652344,291.6090393066406,292.3865966796875,291.8929443359375,286.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964500786736,5.448989259804193e-09,0.0009964446071535,-0.013327875174582,0.0,0.0,0.0,-0.0075141130946576,60.0,7.95978307723999,-0.0,-6.769717941779163e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,9.35178468353115e-05,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747802734375,0.0,0.0,9.84788202913478e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,7.273613300640136e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,9.84788130153902e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,0.0004671408678404,286.36846923828125,294.1499938964844,291.94989013671875,291.6241149902344,292.3827819824219,291.8988037109375,286.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964262135326,5.446199491387915e-09,0.0009964207420125,-0.0133205670863389,0.0,0.0,0.0,-0.0075127300806343,60.0,7.978086948394775,-0.0,-6.769393934291656e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,9.351519838673994e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27703857421875,0.0,0.0,9.847604087553918e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802734375,0.0,0.0,7.273407391039655e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2761535644531,0.0,0.0,9.847603359958156e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,0.0004671276838053,286.3708801269531,294.1499938964844,291.96661376953125,291.6407165527344,292.3791809082031,291.9058837890625,286.9980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963980410248,5.442903461272408e-09,0.0009963925695046,-0.0133119318634271,0.0,0.0,0.0,-0.0075110960751771,60.0,7.998960494995117,-0.0,-6.769010951757083e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.281494140625,0.0,0.0,9.350884647574276e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815856933594,0.0,0.0,9.846934699453412e-05,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847900390625,0.0,0.0,7.272913353517652e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807006835937,0.0,0.0,9.846933971857652e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814025878906,0.0,0.0,0.0004670959315262,286.37567138671875,294.1499938964844,292.00494384765625,291.6787109375,292.3725280761719,291.9232482910156,287.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963302873075,5.434983574303942e-09,0.0009963248157873,-0.0132911847904324,0.0,0.0,0.0,-0.0075071700848639,60.0,8.047798156738281,-0.0,-6.768090798914272e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.281494140625,0.0,0.0,9.350884647574276e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815856933594,0.0,0.0,9.846934699453412e-05,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2847900390625,0.0,0.0,7.272913353517652e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807006835937,0.0,0.0,9.846933971857652e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814025878906,0.0,0.0,0.0004670959315262,286.37567138671875,294.1499938964844,292.00494384765625,291.6787109375,292.3725280761719,291.9232482910156,287.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963302873075,5.434983574303942e-09,0.0009963248157873,-0.0132911847904324,0.0,0.0,0.0,-0.0075071700848639,60.0,8.047798156738281,-0.0,-6.768090798914272e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860412597656,0.0,0.0,9.350103209726512e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861328125,0.0,0.0,9.84611178864725e-05,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.289306640625,0.0,0.0,7.272305083461106e-05,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852783203125,0.0,0.0,9.846111061051488e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28594970703125,0.0,0.0,0.0004670569032896,286.3805236816406,294.1499938964844,292.04998779296875,291.723388671875,292.3668212890625,291.94580078125,287.0091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996246933937,5.425239368861412e-09,0.0009962415788322,-0.0132656563073396,0.0,0.0,0.0,-0.0075023393146693,60.0,8.107240676879883,-0.0,-6.766958193793472e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860412597656,0.0,0.0,9.350103209726512e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861328125,0.0,0.0,9.84611178864725e-05,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.289306640625,0.0,0.0,7.272305083461106e-05,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852783203125,0.0,0.0,9.846111061051488e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28594970703125,0.0,0.0,0.0004670569032896,286.3805236816406,294.1499938964844,292.04998779296875,291.723388671875,292.3668212890625,291.94580078125,287.0091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996246933937,5.425239368861412e-09,0.0009962415788322,-0.0132656563073396,0.0,0.0,0.0,-0.0075023393146693,60.0,8.107240676879883,-0.0,-6.766958193793472e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29058837890625,0.0,0.0,9.349102765554562e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906799316406,0.0,0.0,9.845058229984716e-05,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,7.27152728359215e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,9.845057502388954e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29052734375,0.0,0.0,0.0004670069320127,286.3853454589844,294.1499938964844,292.09918212890625,291.7703552246094,292.3621826171875,291.9734802246094,287.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961402975022,5.412768455670402e-09,0.0009961349423974,-0.0132329855114221,0.0,0.0,0.0,-0.0074961567297577,60.0,8.1743803024292,-0.0,-6.765509397155256e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29058837890625,0.0,0.0,9.349102765554562e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906799316406,0.0,0.0,9.845058229984716e-05,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,7.27152728359215e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,9.845057502388954e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29052734375,0.0,0.0,0.0004670069320127,286.3853454589844,294.1499938964844,292.09918212890625,291.7703552246094,292.3621826171875,291.9734802246094,287.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961402975022,5.412768455670402e-09,0.0009961349423974,-0.0132329855114221,0.0,0.0,0.0,-0.0074961567297577,60.0,8.1743803024292,-0.0,-6.765509397155256e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.295166015625,0.0,0.0,9.347793093184008e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952575683594,0.0,0.0,9.843679436016828e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,7.270508649526164e-05,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29443359375,0.0,0.0,9.843678708421066e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,0.0004669415066018,286.39019775390625,294.1499938964844,292.1495056152344,291.8150329589844,292.35870361328125,292.0057983398437,287.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960007155314,5.396447289029993e-09,0.0009959953604266,-0.0131902275606989,0.0,0.0,0.0,-0.0074880658648908,60.0,8.241933822631836,-0.0,-6.763613669136248e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.295166015625,0.0,0.0,9.347793093184008e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952575683594,0.0,0.0,9.843679436016828e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,7.270508649526164e-05,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29443359375,0.0,0.0,9.843678708421066e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,0.0004669415066018,286.39019775390625,294.1499938964844,292.1495056152344,291.8150329589844,292.35870361328125,292.0057983398437,287.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960007155314,5.396447289029993e-09,0.0009959953604266,-0.0131902275606989,0.0,0.0,0.0,-0.0074880658648908,60.0,8.241933822631836,-0.0,-6.763613669136248e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974548339844,0.0,0.0,9.347043669549748e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,9.842889994615688e-05,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006286621094,0.0,0.0,7.269925845321268e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967224121094,0.0,0.0,9.842889267019928e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,0.0004669040790759,286.3926086425781,294.1499938964844,292.175048828125,291.8365478515625,292.3575134277344,292.0237731933594,287.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959207382053,5.387106760679217e-09,0.0009959152666851,-0.0131657570600509,0.0,0.0,0.0,-0.0074834343977272,60.0,8.274754524230957,-0.0,-6.762528670378742e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,9.34627969400026e-05,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998352050781,0.0,0.0,9.84208527370356e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30291748046875,0.0,0.0,7.269331399584189e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29901123046875,0.0,0.0,9.8420845461078e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996826171875,0.0,0.0,0.0004668659239541,286.3950500488281,294.1499938964844,292.2008972167969,291.8575134277344,292.3565673828125,292.0425720214844,287.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099583924748,5.377585488020031e-09,0.0009958337759599,-0.013140813447535,0.0,0.0,0.0,-0.0074787139892578,60.0,8.307101249694824,-0.0,-6.7614230658819e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,9.344673162559047e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,9.840393613558264e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074645996094,0.0,0.0,7.268082117661834e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036193847656,0.0,0.0,9.8403928859625e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042907714844,0.0,0.0,0.0004667856555897,286.39990234375,294.1499938964844,292.2533264160156,291.8979187011719,292.3552551269531,292.08123779296875,287.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956681169569,5.3575663905292e-09,0.0009956627618521,-0.0130883669480681,0.0,0.0,0.0,-0.0074687902815639,60.0,8.370569229125977,-0.0,-6.759098170050494e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043518066406,0.0,0.0,9.344673162559047e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,9.840393613558264e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074645996094,0.0,0.0,7.268082117661834e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036193847656,0.0,0.0,9.8403928859625e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042907714844,0.0,0.0,0.0004667856555897,286.39990234375,294.1499938964844,292.2533264160156,291.8979187011719,292.3552551269531,292.08123779296875,287.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956681169569,5.3575663905292e-09,0.0009956627618521,-0.0130883669480681,0.0,0.0,0.0,-0.0074687902815639,60.0,8.370569229125977,-0.0,-6.759098170050494e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,9.343022247776388e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090515136719,0.0,0.0,9.838654659688471e-05,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31201171875,0.0,0.0,7.26679791114293e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,9.838653932092711e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,0.0004667031753342,286.4047546386719,294.1499938964844,292.3066711425781,291.93634033203125,292.3548889160156,292.1222229003906,287.0370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954920969903,5.336985964277119e-09,0.0009954868583008,-0.0130344508215785,0.0,0.0,0.0,-0.0074585881084203,60.0,8.431405067443848,-0.0,-6.756709325372867e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,9.343022247776388e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090515136719,0.0,0.0,9.838654659688471e-05,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31201171875,0.0,0.0,7.26679791114293e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,9.838653932092711e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,0.0004667031753342,286.4047546386719,294.1499938964844,292.3066711425781,291.93634033203125,292.3548889160156,292.1222229003906,287.0370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954920969903,5.336985964277119e-09,0.0009954868583008,-0.0130344508215785,0.0,0.0,0.0,-0.0074585881084203,60.0,8.431405067443848,-0.0,-6.756709325372867e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135681152344,0.0,0.0,9.341410623164847e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31365966796875,0.0,0.0,9.836957906372844e-05,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31658935546875,0.0,0.0,7.265544263646007e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,9.836957178777084e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,0.0004666226741392,286.4096374511719,294.1499938964844,292.3609313964844,291.972900390625,292.3555603027344,292.16552734375,287.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953205008059,5.316904694296909e-09,0.0009953151457011,-0.012981841340661,0.0,0.0,0.0,-0.0074486332014203,60.0,8.489336967468262,-0.0,-6.754378034656838e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135681152344,0.0,0.0,9.341410623164847e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31365966796875,0.0,0.0,9.836957906372844e-05,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31658935546875,0.0,0.0,7.265544263646007e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,9.836957178777084e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,0.0004666226741392,286.4096374511719,294.1499938964844,292.3609313964844,291.972900390625,292.3555603027344,292.16552734375,287.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953205008059,5.316904694296909e-09,0.0009953151457011,-0.012981841340661,0.0,0.0,0.0,-0.0074486332014203,60.0,8.489336967468262,-0.0,-6.754378034656838e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31817626953125,0.0,0.0,9.3399292381946e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,9.835397941060364e-05,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211669921875,0.0,0.0,7.26439175195992e-05,298.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174743652344,0.0,0.0,9.835397213464604e-05,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.318115234375,0.0,0.0,0.0004665486922021,286.4145202636719,294.1499938964844,292.4159851074219,292.0076904296875,292.3573303222656,292.2108154296875,287.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951627580448,5.298444349932652e-09,0.00099515740294,-0.0129334786906838,0.0,0.0,0.0,-0.0074394820258021,60.0,8.544546127319336,-0.0,-6.752235037765787e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31817626953125,0.0,0.0,9.3399292381946e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,9.835397941060364e-05,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211669921875,0.0,0.0,7.26439175195992e-05,298.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174743652344,0.0,0.0,9.835397213464604e-05,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.318115234375,0.0,0.0,0.0004665486922021,286.4145202636719,294.1499938964844,292.4159851074219,292.0076904296875,292.3573303222656,292.2108154296875,287.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951627580448,5.298444349932652e-09,0.00099515740294,-0.0129334786906838,0.0,0.0,0.0,-0.0074394820258021,60.0,8.544546127319336,-0.0,-6.752235037765787e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,9.339278767583892e-05,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205871582031,0.0,0.0,9.834712545853108e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,7.263886072905734e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197937011719,0.0,0.0,9.834711818257348e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204345703125,0.0,0.0,0.0004665162123274,286.4169616699219,294.1499938964844,292.4437866210937,292.02447509765625,292.358642578125,292.2342224121094,287.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950938401743,5.290336613228419e-09,0.0009950884850695,-0.0129122380167245,0.0,0.0,0.0,-0.0074354647658765,60.0,8.571023941040039,-0.0,-6.75129427918364e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32281494140625,0.0,0.0,9.338640666101128e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229064941406,0.0,0.0,9.83404097496532e-05,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,7.263389852596447e-05,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,9.834040247369558e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,0.0004664843145292,286.4194030761719,294.1499938964844,292.4718017578125,292.0408630371094,292.3601379394531,292.2576599121094,287.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950259700417,5.282383863658424e-09,0.0009950206149369,-0.0128914024680852,0.0,0.0,0.0,-0.0074315229430794,60.0,8.597074508666992,-0.0,-6.750371284169887e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32745361328125,0.0,0.0,9.337547817267478e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275451660156,0.0,0.0,9.832889918470757e-05,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3303527832031,0.0,0.0,7.26254002074711e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,9.832889190874994e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,0.0004664297448471,286.42431640625,294.1499938964844,292.5282592773437,292.0724792480469,292.3636169433594,292.30535888671875,287.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949089726433,5.268764979859952e-09,0.0009949036175385,-0.0128557235002517,0.0,0.0,0.0,-0.0074247689917683,60.0,8.647990226745605,-0.0,-6.748791037125558e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32745361328125,0.0,0.0,9.337547817267478e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275451660156,0.0,0.0,9.832889918470757e-05,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3303527832031,0.0,0.0,7.26254002074711e-05,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,9.832889190874994e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,0.0004664297448471,286.42431640625,294.1499938964844,292.5282592773437,292.0724792480469,292.3636169433594,292.30535888671875,287.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949089726433,5.268764979859952e-09,0.0009949036175385,-0.0128557235002517,0.0,0.0,0.0,-0.0074247689917683,60.0,8.647990226745605,-0.0,-6.748791037125558e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33209228515625,0.0,0.0,9.336899529444054e-05,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321838378906,0.0,0.0,9.832207433646543e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349609375,0.0,0.0,7.262035796884447e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314208984375,0.0,0.0,9.832206706050783e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33203125,0.0,0.0,0.0004663973813876,286.42919921875,294.1499938964844,292.5853576660156,292.1026611328125,292.3681945800781,292.3548583984375,287.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068522077594e-09,0.0009948345832526,-0.0128345564007759,0.0,0.0,0.0,-0.0074207633733749,60.0,8.696446418762207,-0.0,-6.747853831257089e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33209228515625,0.0,0.0,9.336899529444054e-05,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321838378906,0.0,0.0,9.832207433646543e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349609375,0.0,0.0,7.262035796884447e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314208984375,0.0,0.0,9.832206706050783e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33203125,0.0,0.0,0.0004663973813876,286.42919921875,294.1499938964844,292.5853576660156,292.1026611328125,292.3681945800781,292.3548583984375,287.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068522077594e-09,0.0009948345832526,-0.0128345564007759,0.0,0.0,0.0,-0.0074207633733749,60.0,8.696446418762207,-0.0,-6.747853831257089e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
