time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,9.3365648353938e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368225097656,0.0,0.0,9.831854549702256e-05,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,7.26177531760186e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360595703125,0.0,0.0,9.831853822106495e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.336669921875,0.0,0.0,0.0004663806466851,286.4341125488281,294.1499938964844,292.6429748535156,292.1315612792969,292.3734741210937,292.40533447265625,287.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256506785400461e-09,0.0009947988437488,-0.0128236087039113,0.0,0.0,0.0,-0.0074186916463077,60.0,8.743404388427734,-0.0,-6.7473692411113e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,9.3365648353938e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368225097656,0.0,0.0,9.831854549702256e-05,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,7.26177531760186e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360595703125,0.0,0.0,9.831853822106495e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.336669921875,0.0,0.0,0.0004663806466851,286.4341125488281,294.1499938964844,292.6429748535156,292.1315612792969,292.3734741210937,292.40533447265625,287.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256506785400461e-09,0.0009947988437488,-0.0128236087039113,0.0,0.0,0.0,-0.0074186916463077,60.0,8.743404388427734,-0.0,-6.7473692411113e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,9.336735820397736e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,9.832034993451089e-05,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442077636719,0.0,0.0,7.261908467626199e-05,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,9.832034265855329e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3413391113281,0.0,0.0,0.0004663892032112,286.43902587890625,294.1499938964844,292.7010803222656,292.15924072265625,292.3795471191406,292.4571838378906,287.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258633972715643e-09,0.0009948168881237,-0.0128291826695203,0.0,0.0,0.0,-0.0074197459034621,60.0,8.788660049438477,-0.0,-6.74761579944061e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,9.336735820397736e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,9.832034993451089e-05,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442077636719,0.0,0.0,7.261908467626199e-05,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,9.832034265855329e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3413391113281,0.0,0.0,0.0004663892032112,286.43902587890625,294.1499938964844,292.7010803222656,292.15924072265625,292.3795471191406,292.4571838378906,287.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258633972715643e-09,0.0009948168881237,-0.0128291826695203,0.0,0.0,0.0,-0.0074197459034621,60.0,8.788660049438477,-0.0,-6.74761579944061e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34375,0.0,0.0,9.33713890844956e-05,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,9.832459181779996e-05,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465270996094,0.0,0.0,7.262221333803609e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34307861328125,0.0,0.0,9.832458454184234e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436584472656,0.0,0.0,0.0004664093139581,286.4414978027344,294.1499938964844,292.73028564453125,292.17266845703125,292.3831787109375,292.4838562011719,287.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948654333129,5.2636486280732705e-09,0.0009948601946234,-0.0128423199057579,0.0,0.0,0.0,-0.0074222339317202,60.0,8.81025505065918,-0.0,-6.748197733941197e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460693359375,0.0,0.0,9.337547089671716e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,9.832889190874994e-05,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3488464355469,0.0,0.0,7.262539293151349e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454284667969,0.0,0.0,9.832888463279232e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34600830078125,0.0,0.0,0.0004664297157432,286.4439697265625,294.1499938964844,292.75958251953125,292.18585205078125,292.3868103027344,292.5105285644531,287.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949094383046,5.268739666774991e-09,0.0009949041996151,-0.0128556564450263,0.0,0.0,0.0,-0.0074247601442039,60.0,8.831847190856934,-0.0,-6.748788194954616e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,9.338692325400189e-05,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.350830078125,0.0,0.0,9.834094817051664e-05,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534851074219,0.0,0.0,7.263429142767563e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35009765625,0.0,0.0,9.834094089455904e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,0.0004664869047701,286.44891357421875,294.1499938964844,292.81842041015625,292.21148681640625,292.3945617675781,292.56451416015625,287.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950302774086,5.282993154054337e-09,0.0009950250387191,-0.0128929996863007,0.0,0.0,0.0,-0.0074318209663033,60.0,8.874195098876953,-0.0,-6.750442338443463e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507385253906,0.0,0.0,9.338692325400189e-05,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.350830078125,0.0,0.0,9.834094817051664e-05,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534851074219,0.0,0.0,7.263429142767563e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35009765625,0.0,0.0,9.834094089455904e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,0.0004664869047701,286.44891357421875,294.1499938964844,292.81842041015625,292.21148681640625,292.3945617675781,292.56451416015625,287.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950302774086,5.282993154054337e-09,0.0009950250387191,-0.0128929996863007,0.0,0.0,0.0,-0.0074318209663033,60.0,8.874195098876953,-0.0,-6.750442338443463e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554382324219,0.0,0.0,9.34075069380924e-05,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35552978515625,0.0,0.0,9.836262324824928e-05,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.358154296875,0.0,0.0,7.265030581038445e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35479736328125,0.0,0.0,9.836262324824928e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553771972656,0.0,0.0,0.0004665897286031,286.453857421875,294.1499938964844,292.87750244140625,292.2362976074219,292.4035949707031,292.6202087402344,287.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952497202903,5.308637973655551e-09,0.0009952443651854,-0.0129601843655109,0.0,0.0,0.0,-0.0074445344507694,60.0,8.914910316467285,-0.0,-6.753418801963562e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554382324219,0.0,0.0,9.34075069380924e-05,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35552978515625,0.0,0.0,9.836262324824928e-05,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.358154296875,0.0,0.0,7.265030581038445e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35479736328125,0.0,0.0,9.836262324824928e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553771972656,0.0,0.0,0.0004665897286031,286.453857421875,294.1499938964844,292.87750244140625,292.2362976074219,292.4035949707031,292.6202087402344,287.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952497202903,5.308637973655551e-09,0.0009952443651854,-0.0129601843655109,0.0,0.0,0.0,-0.0074445344507694,60.0,8.914910316467285,-0.0,-6.753418801963562e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601379394531,0.0,0.0,9.3430899141822e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,9.83872523647733e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628234863281,0.0,0.0,7.266849570441991e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594970703125,0.0,0.0,9.83872523647733e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600769042969,0.0,0.0,0.0004667065804824,286.45880126953125,294.1499938964844,292.93682861328125,292.2603759765625,292.41314697265625,292.6763000488281,287.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337773334446183e-09,0.0009954934939742,-0.0130365137010812,0.0,0.0,0.0,-0.0074589778669178,60.0,8.955018997192383,-0.0,-6.756800274843044e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601379394531,0.0,0.0,9.3430899141822e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,9.83872523647733e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628234863281,0.0,0.0,7.266849570441991e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594970703125,0.0,0.0,9.83872523647733e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600769042969,0.0,0.0,0.0004667065804824,286.45880126953125,294.1499938964844,292.93682861328125,292.2603759765625,292.41314697265625,292.6763000488281,287.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337773334446183e-09,0.0009954934939742,-0.0130365137010812,0.0,0.0,0.0,-0.0074589778669178,60.0,8.955018997192383,-0.0,-6.756800274843044e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648376464844,0.0,0.0,9.346427395939828e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,9.842240251600742e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36749267578125,0.0,0.0,7.269445632118732e-05,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642272949219,0.0,0.0,9.84223952400498e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647766113281,0.0,0.0,0.0004668733163271,286.4637756347656,294.1499938964844,292.9962463378906,292.28387451171875,292.42413330078125,292.7339782714844,287.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958544978871,5.379354295342864e-09,0.0009958491427823,-0.0131454467773437,0.0,0.0,0.0,-0.0074795917607843,60.0,8.994109153747559,-0.0,-6.761628412732534e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648376464844,0.0,0.0,9.346427395939828e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,9.842240251600742e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36749267578125,0.0,0.0,7.269445632118732e-05,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642272949219,0.0,0.0,9.84223952400498e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647766113281,0.0,0.0,0.0004668733163271,286.4637756347656,294.1499938964844,292.9962463378906,292.28387451171875,292.42413330078125,292.7339782714844,287.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958544978871,5.379354295342864e-09,0.0009958491427823,-0.0131454467773437,0.0,0.0,0.0,-0.0074795917607843,60.0,8.994109153747559,-0.0,-6.761628412732534e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672180175781,0.0,0.0,9.348124876851216e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672790527344,0.0,0.0,9.844027954386549e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3698425292969,0.0,0.0,7.270766218425706e-05,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665771484375,0.0,0.0,9.844027226790786e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671569824219,0.0,0.0,0.0004669580957852,286.4662475585937,294.1499938964844,293.0260009765625,292.2954406738281,292.4296875,292.76287841796875,287.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.4005004912482946e-09,0.000996030983515,-0.0132008446380496,0.0,0.0,0.0,-0.0074900803156197,60.0,9.013599395751951,-0.0,-6.764084048427321e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695678710937,0.0,0.0,9.350068285129964e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3696594238281,0.0,0.0,9.846073953667656e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721923828125,0.0,0.0,7.272277434822172e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36895751953125,0.0,0.0,9.846073226071894e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,0.0004670551570598,286.46875,294.1499938964844,293.0557556152344,292.3069152832031,292.4355773925781,292.7920837402344,287.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.424706017720382e-09,0.0009962377371266,-0.0132642583921551,0.0,0.0,0.0,-0.0075020785443484,60.0,9.032901763916016,-0.0,-6.76689637657546e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742980957031,0.0,0.0,9.354270150652157e-05,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743591308594,0.0,0.0,9.850499191088602e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768920898437,0.0,0.0,7.275545794982463e-05,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,9.85049846349284e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742370605469,0.0,0.0,0.000467265053885,286.4737243652344,294.1499938964844,293.115234375,292.32958984375,292.4477844238281,292.85089111328125,287.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477053921509878e-09,0.0009966845391318,-0.0134013993665575,0.0,0.0,0.0,-0.0075280256569385,60.0,9.071386337280272,-0.0,-6.772979332936302e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742980957031,0.0,0.0,9.354270150652157e-05,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743591308594,0.0,0.0,9.850499191088602e-05,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768920898437,0.0,0.0,7.275545794982463e-05,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,9.85049846349284e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742370605469,0.0,0.0,0.000467265053885,286.4737243652344,294.1499938964844,293.115234375,292.32958984375,292.4477844238281,292.85089111328125,287.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.477053921509878e-09,0.0009966845391318,-0.0134013993665575,0.0,0.0,0.0,-0.0075280256569385,60.0,9.071386337280272,-0.0,-6.772979332936302e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790588378906,0.0,0.0,9.35927455429919e-05,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791198730469,0.0,0.0,9.855768439592794e-05,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.381591796875,0.0,0.0,7.27943770471029e-05,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3784484863281,0.0,0.0,9.855768439592794e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789978027344,0.0,0.0,0.0004675150266848,286.4787292480469,294.1499938964844,293.1746826171875,292.3520812988281,292.46124267578125,292.9107360839844,287.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.539396497056259e-09,0.0009972177213057,-0.0135647216811776,0.0,0.0,0.0,-0.0075589315965771,60.0,9.10986042022705,-0.0,-6.780227579383792e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790588378906,0.0,0.0,9.35927455429919e-05,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791198730469,0.0,0.0,9.855768439592794e-05,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.381591796875,0.0,0.0,7.27943770471029e-05,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3784484863281,0.0,0.0,9.855768439592794e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789978027344,0.0,0.0,0.0004675150266848,286.4787292480469,294.1499938964844,293.1746826171875,292.3520812988281,292.46124267578125,292.9107360839844,287.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.539396497056259e-09,0.0009972177213057,-0.0135647216811776,0.0,0.0,0.0,-0.0075589315965771,60.0,9.10986042022705,-0.0,-6.780227579383792e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837890625,0.0,0.0,9.36444484977983e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,9.861213766271248e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863220214844,0.0,0.0,7.283459126483649e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832092285156,0.0,0.0,9.861213038675488e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837280273437,0.0,0.0,0.0004677733231801,286.4837341308594,294.1499938964844,293.23394775390625,292.37451171875,292.4750061035156,292.9708251953125,287.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603811192855801e-09,0.000997768365778,-0.0137334717437624,0.0,0.0,0.0,-0.0075908643193542,60.0,9.148354530334473,-0.0,-6.787720963075118e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837890625,0.0,0.0,9.36444484977983e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,9.861213766271248e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863220214844,0.0,0.0,7.283459126483649e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832092285156,0.0,0.0,9.861213038675488e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837280273437,0.0,0.0,0.0004677733231801,286.4837341308594,294.1499938964844,293.23394775390625,292.37451171875,292.4750061035156,292.9708251953125,287.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603811192855801e-09,0.000997768365778,-0.0137334717437624,0.0,0.0,0.0,-0.0075908643193542,60.0,9.148354530334473,-0.0,-6.787720963075118e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885803222656,0.0,0.0,9.370516636408864e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,9.867607150226831e-05,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910522460937,0.0,0.0,7.288181950571015e-05,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38800048828125,0.0,0.0,9.86760642263107e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885192871094,0.0,0.0,0.0004680766141973,286.48876953125,294.1499938964844,293.29302978515625,292.39697265625,292.4905090332031,293.03179931640625,287.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984209900721,5.679452907969562e-09,0.0009984152857214,-0.0139316320419311,0.0,0.0,0.0,-0.0076283635571599,60.0,9.187686920166016,-0.0,-6.79652529811392e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885803222656,0.0,0.0,9.370516636408864e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,9.867607150226831e-05,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910522460937,0.0,0.0,7.288181950571015e-05,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38800048828125,0.0,0.0,9.86760642263107e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885192871094,0.0,0.0,0.0004680766141973,286.48876953125,294.1499938964844,293.29302978515625,292.39697265625,292.4905090332031,293.03179931640625,287.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984209900721,5.679452907969562e-09,0.0009984152857214,-0.0139316320419311,0.0,0.0,0.0,-0.0076283635571599,60.0,9.187686920166016,-0.0,-6.79652529811392e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909606933594,0.0,0.0,9.373415377922356e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,9.87065941444598e-05,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934326171875,0.0,0.0,7.29043604223989e-05,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.390380859375,0.0,0.0,9.87065868685022e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,0.0004682214057538,286.49127197265625,294.1499938964844,293.3224792480469,292.4082946777344,292.49810791015625,293.062255859375,287.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715564022068521e-09,0.0009987251833081,-0.0140262320637702,0.0,0.0,0.0,-0.0076462710276246,60.0,9.207201957702637,-0.0,-6.800730290024148e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3933410644531,0.0,0.0,9.376533125760034e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934326171875,0.0,0.0,9.873943054117262e-05,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39581298828125,0.0,0.0,7.292861118912697e-05,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39276123046875,0.0,0.0,9.8739423265215e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932800292969,0.0,0.0,0.0004683771403506,286.4938049316406,294.1499938964844,293.3518371582031,292.419677734375,292.5060729980469,293.0928649902344,287.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754405840718846e-09,0.00099905685056,-0.0141279865056276,0.0,0.0,0.0,-0.0076655242592096,60.0,9.22696590423584,-0.0,-6.80525502616547e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39813232421875,0.0,0.0,9.382945427205414e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,9.880695870378986e-05,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,7.29784878785722e-05,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975830078125,0.0,0.0,9.880695142783225e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,0.0004686974862124,286.49884033203125,294.1499938964844,293.4102783203125,292.4427185058594,292.52252197265625,293.1542053222656,287.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342966013924524e-09,0.0009997393935918,-0.0143372761085629,0.0,0.0,0.0,-0.0077051264233887,60.0,9.267020225524902,-0.0,-6.814565978174869e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39813232421875,0.0,0.0,9.382945427205414e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,9.880695870378986e-05,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,7.29784878785722e-05,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975830078125,0.0,0.0,9.880695142783225e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,0.0004686974862124,286.49884033203125,294.1499938964844,293.4102783203125,292.4427185058594,292.52252197265625,293.1542053222656,287.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342966013924524e-09,0.0009997393935918,-0.0143372761085629,0.0,0.0,0.0,-0.0077051264233887,60.0,9.267020225524902,-0.0,-6.814565978174869e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029541015625,0.0,0.0,9.38962257350795e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40301513671875,0.0,0.0,9.887727355817332e-05,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053649902344,0.0,0.0,7.303042366402224e-05,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40240478515625,0.0,0.0,9.887726628221571e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40289306640625,0.0,0.0,0.0004690310161095,286.50390625,294.1499938964844,293.46832275390625,292.4662475585937,292.5401306152344,293.2156066894531,287.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551934838294,0.0,0.0,0.0,-0.0077463649213314,60.0,9.30857276916504,-0.0,-6.824267728688937e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029541015625,0.0,0.0,9.38962257350795e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40301513671875,0.0,0.0,9.887727355817332e-05,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053649902344,0.0,0.0,7.303042366402224e-05,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40240478515625,0.0,0.0,9.887726628221571e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40289306640625,0.0,0.0,0.0004690310161095,286.50390625,294.1499938964844,293.46832275390625,292.4662475585937,292.5401306152344,293.2156066894531,287.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551934838294,0.0,0.0,0.0,-0.0077463649213314,60.0,9.30857276916504,-0.0,-6.824267728688937e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40777587890625,0.0,0.0,9.39634264796041e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,9.894803224597126e-05,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41015625,0.0,0.0,7.308268686756492e-05,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072265625,0.0,0.0,9.894802497001363e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,0.0004693666705861,286.50897216796875,294.1499938964844,293.5259094238281,292.4904479980469,292.55841064453125,293.2768859863281,287.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.0011955405059325e-09,0.0010011664126068,-0.0147744910791516,0.0,0.0,0.0,-0.0077878651209175,60.0,9.351163864135742,-0.0,-6.83403769130564e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40777587890625,0.0,0.0,9.39634264796041e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,9.894803224597126e-05,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41015625,0.0,0.0,7.308268686756492e-05,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072265625,0.0,0.0,9.894802497001363e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,0.0004693666705861,286.50897216796875,294.1499938964844,293.5259094238281,292.4904479980469,292.55841064453125,293.2768859863281,287.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.0011955405059325e-09,0.0010011664126068,-0.0147744910791516,0.0,0.0,0.0,-0.0077878651209175,60.0,9.351163864135742,-0.0,-6.83403769130564e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126281738281,0.0,0.0,9.403097647009416e-05,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126892089844,0.0,0.0,9.901916200760752e-05,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149780273437,0.0,0.0,7.313522655749694e-05,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,9.901916200760752e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125671386719,0.0,0.0,0.0004697041003964,286.5140686035156,294.1499938964844,293.5829162597656,292.5154113769531,292.5773010253906,293.3377990722656,287.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.0853526662185695e-09,0.001001885975711,-0.0149949500337243,0.0,0.0,0.0,-0.0078295851126313,60.0,9.394983291625977,-0.0,-6.843867339512144e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126281738281,0.0,0.0,9.403097647009416e-05,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126892089844,0.0,0.0,9.901916200760752e-05,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149780273437,0.0,0.0,7.313522655749694e-05,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,9.901916200760752e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125671386719,0.0,0.0,0.0004697041003964,286.5140686035156,294.1499938964844,293.5829162597656,292.5154113769531,292.5773010253906,293.3377990722656,287.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.0853526662185695e-09,0.001001885975711,-0.0149949500337243,0.0,0.0,0.0,-0.0078295851126313,60.0,9.394983291625977,-0.0,-6.843867339512144e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,9.40644385991618e-05,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,9.9054399470333e-05,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173583984375,0.0,0.0,7.316125265788287e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,9.9054399470333e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149780273437,0.0,0.0,0.0004698712436947,286.5166015625,294.1499938964844,293.6112060546875,292.5282287597656,292.5869445800781,293.3681335449219,287.1710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022420901805,-0.0151041541248559,0.0,0.0,0.0,-0.0078502492979168,60.0,9.417318344116213,-0.0,-6.848738820508515e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41748046875,0.0,0.0,9.409751510247588e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41754150390625,0.0,0.0,9.908923675538972e-05,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197692871094,0.0,0.0,7.318698044400662e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169311523437,0.0,0.0,9.90892294794321e-05,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174194335937,0.0,0.0,0.0004700364952441,286.5191650390625,294.1499938964844,293.6393127441406,292.54132080078125,292.5967102050781,293.3983764648437,287.1741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168252131288909e-09,0.0010025944793596,-0.0152121130377054,0.0,0.0,0.0,-0.0078706797212362,60.0,9.439953804016112,-0.0,-6.85355630025697e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223327636719,0.0,0.0,9.416234388481826e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223937988281,0.0,0.0,9.9157499789726e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,7.32373955543153e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217834472656,0.0,0.0,9.915749251376836e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0004703603044617,286.5242614746094,294.1499938964844,293.6950378417969,292.5683288574219,292.61651611328125,293.45867919921875,287.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,-0.0079107182100415,60.0,9.486000061035156,-0.0,-6.863002255386165e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223327636719,0.0,0.0,9.416234388481826e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223937988281,0.0,0.0,9.9157499789726e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,7.32373955543153e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217834472656,0.0,0.0,9.915749251376836e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222717285156,0.0,0.0,0.0004703603044617,286.5242614746094,294.1499938964844,293.6950378417969,292.5683288574219,292.61651611328125,293.45867919921875,287.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,-0.0079107182100415,60.0,9.486000061035156,-0.0,-6.863002255386165e-08,0.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4271850585937,0.0,0.050000000745058,9.422133007319644e-05,298.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42724609375,0.0,0.050000000745058,9.921962191583587e-05,298.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.429443359375,0.0,0.050000000745058,7.328327774303034e-05,298.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4266662597656,0.0,0.050000000745058,9.921961463987829e-05,298.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.050000000745058,0.0004706549807451,286.5293884277344,285.4460144042969,293.75,292.5965881347656,292.6369934082031,293.5184020996094,287.1867980957031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.3225029656166515e-09,0.0010039139306172,-0.0156161794438958,0.0,0.0,0.0,-0.0079471506178379,60.0,9.533711433410645,-0.0,-6.87160337520254e-08,1.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
