time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4271850585937,0.0,0.050000000745058,9.422133007319644e-05,298.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42724609375,0.0,0.050000000745058,9.921962191583587e-05,298.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.429443359375,0.0,0.050000000745058,7.328327774303034e-05,298.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4266662597656,0.0,0.050000000745058,9.921961463987829e-05,298.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.050000000745058,0.0004706549807451,286.5293884277344,285.4460144042969,293.75,292.5965881347656,292.6369934082031,293.5184020996094,287.1867980957031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.3225029656166515e-09,0.0010039139306172,-0.0156161794438958,0.0,0.0,0.0,-0.0079471506178379,60.0,9.533711433410645,-0.0,-6.87160337520254e-08,1.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486083984375,0.6353458166122437,0.050000000745058,0.040875170379877,298.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486389160156,0.6353458166122437,0.050000000745058,0.0430435240268707,298.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490966796875,0.6353458166122437,0.050000000745058,0.031791802495718,298.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485168457031,0.6353458166122437,0.050000000745058,0.0430435240268707,298.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486083984375,0.6353458166122437,0.050000000745058,0.2041799426078796,287.04168701171875,285.4121398925781,293.7773132324219,292.6110534667969,296.7677001953125,297.6345520019531,287.396240234375,1.0,0.1097172796726226,0.1144084110856056,0.1144084110856056,1.0,1.0,-0.4361611604690552,0.0028950832784175,0.4332660734653473,-0.1244698166847229,0.0,0.0,0.0,10.156442642211914,60.0,1245.757568359375,0.0,12.28861141204834,1.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8900146484375,0.6321533918380737,0.050000000745058,0.0452675595879554,298.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8900146484375,0.6321533918380737,0.050000000745058,0.047668918967247,298.7812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8900451660156,0.6321533918380737,0.050000000745058,0.0352081023156642,298.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8900146484375,0.6321533918380737,0.050000000745058,0.047668918967247,298.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8900146484375,0.6321533918380737,0.050000000745058,0.2261208295822143,288.0014038085937,285.3782043457031,293.8046569824219,292.62548828125,297.3088684082031,298.6835327148437,288.7050476074219,1.0,0.1210893541574478,0.2288168221712112,0.2288168221712112,1.0,1.0,-0.4823278486728668,0.0287249144166708,0.4536029398441314,-0.1093979701399803,0.0,0.0,0.0,12.499955177307127,60.0,2550.466064453125,0.0,16.691043853759766,1.0,281.5851135253906,283.9761047363281,297.05133056640625,298.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-3.145251689449886e-21,-1.572625844724943e-21,-1.572625743750747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8815612792969,0.5712260603904724,0.050000000745058,0.0456793047487735,298.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8815612792969,0.5712260603904724,0.050000000745058,0.0481025055050849,298.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8815612792969,0.5712260603904724,0.050000000745058,0.0355283468961715,298.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8815612792969,0.5712260603904724,0.050000000745058,0.0481025055050849,298.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8815612792969,0.5712260603904724,0.050000000745058,0.2281775772571563,287.7030944824219,285.3102111816406,293.8594970703125,292.654296875,297.2736511230469,298.655517578125,286.6924743652344,1.0,0.1405773013830185,0.4576336443424225,0.4576336443424225,1.0,1.0,-0.486722469329834,0.1220806688070297,0.364641785621643,-0.0175456255674362,1.0,1.0,0.0,20.050676345825195,60.0,12284.7001953125,0.0,23.181922912597656,1.0,282.25469970703125,286.3375549316406,297.8273620605469,298.9861145019531,293.1499938964844,293.1499938964844,283.1499938964844,1869.4130859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3881767690181732,1.0,0.0,0.0,0.9106467366218568,0.9106485843658448,5.7177278023345934e-08,4.263070583343506,4.263061046600342,9.810257324716076e-06,0.0,0.0,-0.0,5124.69091796875,0.0,23.29109764099121,1895.0465087890625,0.0,255.3862762451172,0.2357275187969207,1.0,0.0,3.0,1.0,0.0
17820240,298.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8815612792969,0.5712260603904724,0.050000000745058,0.0456793047487735,298.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8815612792969,0.5712260603904724,0.050000000745058,0.0481025055050849,298.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8815612792969,0.5712260603904724,0.050000000745058,0.0355283468961715,298.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8815612792969,0.5712260603904724,0.050000000745058,0.0481025055050849,298.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8815612792969,0.5712260603904724,0.050000000745058,0.2281775772571563,287.7030944824219,285.3102111816406,293.8594970703125,292.654296875,297.2736511230469,298.655517578125,286.6924743652344,1.0,0.1405773013830185,0.4576336443424225,0.4576336443424225,1.0,1.0,-0.486722469329834,0.1220806688070297,0.364641785621643,-0.0175456255674362,1.0,1.0,0.0,20.050676345825195,60.0,12284.7001953125,0.0,23.181922912597656,1.0,282.25469970703125,286.3375549316406,297.8273620605469,298.9861145019531,293.1499938964844,293.1499938964844,283.1499938964844,1869.4130859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3881767690181732,1.0,0.0,0.0,0.9106467366218568,0.9106485843658448,5.7177278023345934e-08,4.263070583343506,4.263061046600342,9.810257324716076e-06,0.0,0.0,-0.0,5124.69091796875,0.0,23.29109764099121,1895.0465087890625,0.0,255.3862762451172,0.2357275187969207,1.0,0.0,3.0,1.0,0.0
17820300,298.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103271484375,0.5494070053100586,0.050000000745058,0.0458167269825935,298.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103271484375,0.5494070053100586,0.050000000745058,0.048247218132019,298.6744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103271484375,0.5494070053100586,0.050000000745058,0.035635232925415,298.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103271484375,0.5494070053100586,0.050000000745058,0.048247218132019,298.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103271484375,0.5494070053100586,0.050000000745058,0.2288640439510345,286.0677795410156,285.276123046875,293.8869934082031,292.6686706542969,297.0473937988281,298.61065673828125,285.53765869140625,1.0,0.1489720195531845,0.5720420479774475,0.5720420479774475,1.0,1.0,-0.4881867468357086,0.1700507998466491,0.3181359469890594,0.0298325829207897,1.0,1.0,0.0,23.72898292541504,60.0,11496.5859375,0.0,26.33071517944336,1.0,282.62213134765625,285.1332397460937,297.0978698730469,298.32818603515625,293.1499938964844,293.1499938964844,283.1499938964844,3193.936767578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.495645672082901,1.0,0.0,0.0,1.1903842687606812,1.1903866529464722,9.462535643933736e-08,4.265857219696045,4.265847206115723,9.786500413611066e-06,0.0,0.0,-0.0,4032.57958984375,0.0,51.63589859008789,1895.427978515625,0.0,493.74517822265625,0.3010033071041107,1.0,0.0,3.0,1.0,0.0
17820360,298.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526306152344,0.5326237082481384,0.050000000745058,0.0459477454423904,298.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526306152344,0.5326237082481384,0.050000000745058,0.0483851917088031,298.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526306152344,0.5326237082481384,0.050000000745058,0.0357371382415294,298.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526306152344,0.5326237082481384,0.050000000745058,0.0483851917088031,298.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526306152344,0.5326237082481384,0.050000000745058,0.2295185029506683,285.28662109375,285.2420349121094,293.9144897460937,292.6830139160156,296.73291015625,298.5606384277344,285.0800476074219,1.0,0.1565286517143249,0.6576336622238159,0.6576336622238159,0.800000011920929,1.0,-0.4895828068256378,0.1978415548801422,0.2917412519454956,0.0571292079985141,0.8057979941368103,0.8057979941368103,0.0,27.23575210571289,60.0,10868.1201171875,0.0,29.3585262298584,1.0,282.87579345703125,284.74127197265625,296.3673095703125,297.4997863769531,293.1499938964844,293.1499938964844,283.1499938964844,5611.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525111973285675,1.0,0.0,0.0,1.4119112491607666,1.4119148254394531,1.3302010870575034e-07,4.265922546386719,4.2659125328063965,9.78594380285358e-06,0.0,0.0,-0.0,3729.811767578125,0.0,89.39347076416016,1895.4368896484373,0.0,590.2738647460938,0.3537671566009521,1.0,0.0,3.0,1.0,0.0
17820420,298.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.5162573456764221,0.050000000745058,0.0461092665791511,298.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.5162573456764221,0.050000000745058,0.04855527728796,298.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.5162573456764221,0.050000000745058,0.0358627624809742,298.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.5162573456764221,0.050000000745058,0.04855527728796,298.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.5162573456764221,0.050000000745058,0.2303253263235092,284.9970092773437,285.1967163085937,293.9510192871094,292.70196533203125,296.1767883300781,298.49676513671875,285.000244140625,1.0,0.1653579920530319,0.771128237247467,0.771128237247467,0.5347996950149536,1.0,-0.4913037717342376,0.2681404054164886,0.223163366317749,0.1266294717788696,0.5876491069793701,0.5876491069793701,0.0,31.563371658325195,60.0,10035.50390625,0.0,33.1307487487793,1.0,283.0408935546875,284.8060607910156,295.7225036621094,296.6707458496094,293.1499938964844,293.1499938964844,283.1499938964844,16485.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501412570476532,1.0,0.0,0.0,1.2963398694992063,1.2963449954986572,1.121324260111578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.39599609375,0.0,100.42579650878906,1895.4371337890625,0.0,511.2740783691406,0.3628467917442322,1.0,0.0,3.0,1.0,0.0
17820480,298.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.5098889470100403,0.050000000745058,0.0461850315332412,298.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.5098889470100403,0.050000000745058,0.0486350618302822,298.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.5098889470100403,0.050000000745058,0.0359216928482055,298.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.5098889470100403,0.050000000745058,0.0486350618302822,298.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.5098889470100403,0.050000000745058,0.2307038009166717,285.0225830078125,285.1736755371094,293.9696044921875,292.71160888671875,295.5145874023437,298.4684753417969,285.0664367675781,1.0,0.169361263513565,0.828816831111908,0.828816831111908,0.4000000059604645,1.0,-0.4921107888221741,0.3515740931034088,0.1405367106199264,0.209439069032669,0.5797918438911438,0.5797918438911438,0.0,33.60026168823242,60.0,10029.322265625,-0.0,34.92478942871094,1.0,283.07843017578125,284.9490661621094,295.5312805175781,296.4075012207031,293.1499938964844,293.1499938964844,283.1499938964844,18287.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752871990203857,1.0,0.0,0.0,1.233126163482666,1.2331314086914062,1.0146317919179637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.9775390625,0.0,94.95986938476562,1895.4371337890625,0.0,436.6417846679688,0.3586562275886535,1.0,0.0,3.0,1.0,0.0
17820540,298.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.4957993626594543,0.050000000745058,0.0463875159621238,298.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.4957993626594543,0.050000000745058,0.0488482862710952,298.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.4957993626594543,0.050000000745058,0.036079179495573,298.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.4957993626594543,0.050000000745058,0.0488482862710952,298.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.4957993626594543,0.050000000745058,0.2317152470350265,285.0986022949219,285.105224609375,294.0248107910156,292.7400817871094,294.043212890625,298.4020080566406,285.0807800292969,1.0,0.1795422285795211,1.0,1.0,0.0,1.0,-0.4942688941955566,0.4942672252655029,1.6751650946389418e-06,0.3507922291755676,0.6391645073890686,0.6391645073890686,0.0,39.0344123840332,60.0,10796.947265625,-0.0,39.728790283203125,1.0,283.1304016113281,285.0183410644531,295.414306640625,296.22625732421875,293.1499938964844,293.1499938964844,283.1499938964844,15589.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4007961452007293,1.0,0.0,0.0,1.372892141342163,1.372897386550903,1.257668742482565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.1572265625,0.0,111.12458801269533,1895.4371337890625,0.0,277.07794189453125,0.3772304952144623,1.0,0.0,3.0,1.0,0.0
17820600,298.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.4957993626594543,0.050000000745058,0.0463875159621238,298.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.4957993626594543,0.050000000745058,0.0488482862710952,298.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.4957993626594543,0.050000000745058,0.036079179495573,298.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.4957993626594543,0.050000000745058,0.0488482862710952,298.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.4957993626594543,0.050000000745058,0.2317152470350265,285.0986022949219,285.105224609375,294.0248107910156,292.7400817871094,294.043212890625,298.4020080566406,285.0807800292969,1.0,0.1795422285795211,1.0,1.0,0.0,1.0,-0.4942688941955566,0.4942672252655029,1.6751650946389418e-06,0.3507922291755676,0.6391645073890686,0.6391645073890686,0.0,39.0344123840332,60.0,10796.947265625,-0.0,39.728790283203125,1.0,283.1304016113281,285.0183410644531,295.414306640625,296.22625732421875,293.1499938964844,293.1499938964844,283.1499938964844,15589.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4007961452007293,1.0,0.0,0.0,1.372892141342163,1.372897386550903,1.257668742482565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.1572265625,0.0,111.12458801269533,1895.4371337890625,0.0,277.07794189453125,0.3772304952144623,1.0,0.0,3.0,1.0,0.0
17820660,298.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.4860771596431732,0.050000000745058,0.0465564168989658,298.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.4860771596431732,0.050000000745058,0.0490261502563953,298.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.4860771596431732,0.050000000745058,0.036210548132658,298.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.4860771596431732,0.050000000745058,0.0490261502563953,298.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.4860771596431732,0.050000000745058,0.2325589507818222,285.0469055175781,285.0297241210937,294.080078125,292.7684631347656,294.07379150390625,298.3550720214844,285.04071044921875,1.0,0.1875098049640655,1.0,1.0,0.0,1.0,-0.4960688352584839,0.4960684776306152,3.533770893682231e-07,0.3520025610923767,0.6532648801803589,0.6532648801803589,0.0,43.54975891113281,48.0,10920.427734375,-0.0,43.73351287841797,1.0,283.1451416015625,284.9762878417969,295.5906982421875,296.3833312988281,293.1499938964844,293.1499938964844,283.1499938964844,16278.0810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641601800918579,1.0,0.0,0.0,1.4321060180664062,1.4321116209030151,1.368496640452577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.76220703125,0.0,124.12228393554688,1895.4371337890625,0.0,216.43902587890625,0.390992522239685,1.0,0.0,3.0,1.0,0.0
17820720,298.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.4860771596431732,0.050000000745058,0.0465564168989658,298.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.4860771596431732,0.050000000745058,0.0490261502563953,298.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.4860771596431732,0.050000000745058,0.036210548132658,298.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.4860771596431732,0.050000000745058,0.0490261502563953,298.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.4860771596431732,0.050000000745058,0.2325589507818222,285.0469055175781,285.0297241210937,294.080078125,292.7684631347656,294.07379150390625,298.3550720214844,285.04071044921875,1.0,0.1875098049640655,1.0,1.0,0.0,1.0,-0.4960688352584839,0.4960684776306152,3.533770893682231e-07,0.3520025610923767,0.6532648801803589,0.6532648801803589,0.0,43.54975891113281,48.0,10920.427734375,-0.0,43.73351287841797,1.0,283.1451416015625,284.9762878417969,295.5906982421875,296.3833312988281,293.1499938964844,293.1499938964844,283.1499938964844,16278.0810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641601800918579,1.0,0.0,0.0,1.4321060180664062,1.4321116209030151,1.368496640452577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.76220703125,0.0,124.12228393554688,1895.4371337890625,0.0,216.43902587890625,0.390992522239685,1.0,0.0,3.0,1.0,0.0
17820780,298.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.4839699566364288,0.050000000745058,0.0465951822698116,298.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.4839699566364288,0.050000000745058,0.0490669719874858,298.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.4839699566364288,0.050000000745058,0.0362406969070434,298.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.4839699566364288,0.050000000745058,0.0490669719874858,298.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.4839699566364288,0.050000000745058,0.2327525913715362,285.0282592773437,284.9965515136719,294.1091613769531,292.7833251953125,294.1029357910156,298.33612060546875,285.01434326171875,1.0,0.1889586448669433,1.0,1.0,0.0,1.0,-0.4964821636676788,0.4964818060398102,3.53694247223757e-07,0.3522345125675201,0.671907365322113,0.671907365322113,0.0,44.58566284179688,48.0,11049.28125,-0.0,44.656288146972656,1.0,283.14776611328125,284.9259948730469,295.6992492675781,296.50469970703125,293.1499938964844,293.1499938964844,283.1499938964844,15560.5361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3598370254039764,1.0,0.0,0.0,1.4987447261810305,1.4987504482269287,1.498817567835431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.70361328125,0.0,135.30111694335938,1895.4371337890625,0.0,209.6539001464844,0.4024731814861297,1.0,0.0,3.0,1.0,0.0
17820840,298.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.4838360548019409,0.050000000745058,0.0465976595878601,298.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.4838360548019409,0.050000000745058,0.0490695796906948,298.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.4838360548019409,0.050000000745058,0.036242626607418,298.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.4838360548019409,0.050000000745058,0.0490695796906948,298.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.4838360548019409,0.050000000745058,0.2327649593353271,284.9980773925781,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.32183837890625,284.98052978515625,1.0,0.1889125704765319,1.0,1.0,0.0,1.0,-0.4965086877346039,0.4965083301067352,3.53683020648532e-07,0.352179080247879,0.6827948689460754,0.6827948689460754,0.0,44.65115737915039,36.0,11102.171875,-0.0,44.71471786499024,1.0,283.1488952636719,284.87713623046875,295.78338623046875,296.6033935546875,293.1499938964844,293.1499938964844,283.1499938964844,15542.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3627825081348419,1.0,0.0,0.0,1.5475332736968994,1.547539234161377,1.597987591139827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.095703125,0.0,145.62745666503906,1895.4371337890625,0.0,214.27134704589844,0.4122761785984039,1.0,0.0,3.0,1.0,0.0
17820900,298.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.4850703477859497,0.050000000745058,0.0465748831629753,298.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.4850703477859497,0.050000000745058,0.0490455962717533,298.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.4850703477859497,0.050000000745058,0.0362249091267585,298.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.4850703477859497,0.050000000745058,0.0490455962717533,298.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.4850703477859497,0.050000000745058,0.2326511889696121,284.9638061523437,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3090209960937,284.9483947753906,1.0,0.1877023875713348,1.0,1.0,0.0,1.0,-0.4962660670280456,0.496265709400177,3.534382244652079e-07,0.3519133627414703,0.6787753701210022,0.6787753701210022,0.0,44.041236877441406,36.0,11121.533203125,-0.0,44.17123794555664,1.0,283.14947509765625,284.8358459472656,295.84796142578125,296.68359375,293.1499938964844,293.1499938964844,283.1499938964844,16014.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3693958818912506,1.0,0.0,0.0,1.583814024925232,1.5838202238082886,1.6737931218813173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.54150390625,0.0,155.24839782714844,1895.4371337890625,0.0,224.7299041748047,0.4205869138240814,1.0,0.0,3.0,1.0,0.0
17820960,298.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.4875709414482116,0.050000000745058,0.04652925953269,298.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.4875709414482116,0.050000000745058,0.048997551202774,298.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.4875709414482116,0.050000000745058,0.0361894257366657,298.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.4875709414482116,0.050000000745058,0.048997551202774,297.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.4875709414482116,0.050000000745058,0.2324232906103134,284.939453125,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2982788085937,284.93316650390625,1.0,0.1854273080825805,1.0,1.0,0.0,1.0,-0.4957799911499023,0.4957796633243561,3.5298387501825346e-07,0.3514608740806579,0.6625553369522095,0.6625553369522095,0.0,42.8203239440918,25.0,11071.984375,-0.0,43.08481979370117,1.0,283.1497802734375,284.82684326171875,295.8842468261719,296.7290954589844,293.1499938964844,293.1499938964844,283.1499938964844,17352.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766677677631378,1.0,0.0,0.0,1.576223373413086,1.576229691505432,1.6577877204326796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.47607421875,0.0,157.84396362304688,1895.4371337890625,0.0,236.4091796875,0.422202467918396,1.0,0.0,3.0,1.0,0.0
17821020,298.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.4925137758255005,0.050000000745058,0.0464422591030597,298.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.4925137758255005,0.050000000745058,0.0489059351384639,298.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.4925137758255005,0.1651782840490341,0.0361217558383941,298.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.4925137758255005,0.050000000745058,0.0489059351384639,297.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.4925137758255005,0.050000000745058,0.2319886982440948,284.9361877441406,284.95001220703125,294.2273254394531,292.8434143066406,294.2210693359375,298.2869567871094,284.9397277832031,1.0,0.1811434775590896,1.0,1.0,0.0,1.0,-0.4948529303073883,0.494852602481842,3.5213787441534805e-07,0.3506424129009247,0.6541164517402649,0.6541164517402649,0.0,40.49248123168945,25.0,11050.8984375,-0.0,41.01910018920898,1.0,283.14990234375,284.84246826171875,295.8990173339844,296.75244140625,293.1499938964844,293.1499938964844,283.1499938964844,18146.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3841223418712616,1.0,0.0,0.0,1.5576882362365725,1.557694673538208,1.6190286089567962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.255859375,0.0,156.17208862304688,1895.4371337890625,0.0,248.6232452392578,0.4207126498222351,1.0,0.0,3.0,1.0,0.0
17821080,298.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5038532018661499,0.050000000745058,0.0462652891874313,298.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5038532018661499,0.050000000745058,0.0487195774912834,298.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7215142846107483,0.1662462055683136,0.0961212739348411,298.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5038532018661499,0.050000000745058,0.0487195774912834,297.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.5038532018661499,0.050000000745058,0.231104701757431,284.953857421875,284.95001220703125,294.2459411621094,292.85284423828125,294.2402648925781,298.27764892578125,284.9989013671875,1.0,0.1793618351221084,1.0,1.0,0.0,1.0,-0.5650261044502258,0.5650256872177124,4.136375366670109e-07,0.4026979207992553,0.6639354825019836,0.6639354825019836,0.0,36.3050422668457,28.0,11940.5283203125,-0.0,45.21629333496094,1.0,283.14996337890625,284.9219055175781,295.9023132324219,296.7687683105469,293.1499938964844,293.1499938964844,283.1499938964844,17945.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3870202600955963,1.0,0.0,0.0,1.5596270561218262,1.559633493423462,1.6230613653078765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.50439453125,0.0,155.9685516357422,1895.4371337890625,0.0,253.4478454589844,0.4209397435188293,1.0,0.0,3.0,1.0,0.0
17821140,298.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3256530761719,0.7936576008796692,0.1570379137992859,0.1440034657716751,298.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125305175781,0.5305549502372742,0.050000000745058,0.0484035871922969,298.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32879638671875,0.7977864146232605,0.1613553464412689,0.1137088313698768,298.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125305175781,0.5305549502372742,0.050000000745058,0.0484035871922969,297.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125305175781,0.5305549502372742,0.050000000745058,0.2296057790517807,285.3275756835937,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1315612792969,285.3166809082031,1.0,0.179593026638031,1.0,1.0,0.0,1.0,-0.7008707523345947,0.7008702158927917,5.468111794471042e-07,0.5068867802619934,1.0,1.0,0.0,29.458749771118164,25.0,15464.3837890625,-0.0,54.79228973388672,1.0,283.1499938964844,285.0612487792969,296.0744934082031,297.1582946777344,293.1499938964844,293.1499938964844,283.1499938964844,8810.173828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421746015548706,1.0,0.0,0.0,1.9682377576828003,1.9682444334030151,2.5849283247225685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.57421875,0.0,233.71450805664065,1895.4371337890625,0.0,315.7585754394531,0.49249067902565,1.0,0.0,3.0,1.0,0.0
17821200,298.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3256530761719,0.7936576008796692,0.1570379137992859,0.1440034657716751,298.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125305175781,0.5305549502372742,0.050000000745058,0.0484035871922969,298.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32879638671875,0.7977864146232605,0.1613553464412689,0.1137088313698768,298.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125305175781,0.5305549502372742,0.050000000745058,0.0484035871922969,297.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125305175781,0.5305549502372742,0.050000000745058,0.2296057790517807,285.3275756835937,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1315612792969,285.3166809082031,1.0,0.179593026638031,1.0,1.0,0.0,1.0,-0.7008707523345947,0.7008702158927917,5.468111794471042e-07,0.5068867802619934,1.0,1.0,0.0,29.458749771118164,25.0,15464.3837890625,-0.0,54.79228973388672,1.0,283.1499938964844,285.0612487792969,296.0744934082031,297.1582946777344,293.1499938964844,293.1499938964844,283.1499938964844,8810.173828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421746015548706,1.0,0.0,0.0,1.9682377576828003,1.9682444334030151,2.5849283247225685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.57421875,0.0,233.71450805664065,1895.4371337890625,0.0,315.7585754394531,0.49249067902565,1.0,0.0,3.0,1.0,0.0
17821260,297.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980163574219,0.8857904076576233,0.1559381783008575,0.1402167975902557,297.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081787109375,0.8700018525123596,0.1481893360614776,0.1400311589241027,298.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49884033203125,0.902162790298462,0.165431335568428,0.1150348410010337,297.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972229003906,0.8693057894706726,0.1455481201410293,0.139697328209877,297.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602966308594,0.6104434728622437,0.050000000745058,0.2272152751684188,285.49578857421875,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0240478515625,285.5248413085937,1.0,0.1832174956798553,1.0,1.0,0.0,1.0,-0.9146577715873718,0.914656937122345,8.019852657525917e-07,0.6784715056419373,1.0,1.0,0.0,18.89577865600586,25.0,19326.869140625,-0.0,73.06209564208984,1.0,283.1499938964844,285.1974182128906,296.2068176269531,297.5124816894531,293.1499938964844,293.1499938964844,283.1499938964844,11484.2275390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826049506664276,1.0,0.0,0.0,2.2572250366210938,2.2572338581085205,3.399719616936636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.79248046875,0.0,352.0387268066406,1895.4371337890625,0.0,456.34564208984375,0.5620464086532593,1.0,0.0,3.0,1.0,0.0
17821320,297.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980163574219,0.8857904076576233,0.1559381783008575,0.1402167975902557,297.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081787109375,0.8700018525123596,0.1481893360614776,0.1400311589241027,298.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49884033203125,0.902162790298462,0.165431335568428,0.1150348410010337,297.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972229003906,0.8693057894706726,0.1455481201410293,0.139697328209877,297.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602966308594,0.6104434728622437,0.050000000745058,0.2272152751684188,285.49578857421875,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0240478515625,285.5248413085937,1.0,0.1832174956798553,1.0,1.0,0.0,1.0,-0.9146577715873718,0.914656937122345,8.019852657525917e-07,0.6784715056419373,1.0,1.0,0.0,18.89577865600586,25.0,19326.869140625,-0.0,73.06209564208984,1.0,283.1499938964844,285.1974182128906,296.2068176269531,297.5124816894531,293.1499938964844,293.1499938964844,283.1499938964844,11484.2275390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826049506664276,1.0,0.0,0.0,2.2572250366210938,2.2572338581085205,3.399719616936636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.79248046875,0.0,352.0387268066406,1895.4371337890625,0.0,456.34564208984375,0.5620464086532593,1.0,0.0,3.0,1.0,0.0
17821380,297.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5120849609375,0.8803167939186096,0.158052384853363,0.1416181623935699,297.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5123596191406,0.8599048852920532,0.1448335945606231,0.1390564143657684,298.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118103027344,0.8993423581123352,0.1688093394041061,0.1172410026192665,297.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.512451171875,0.855691134929657,0.1429992318153381,0.1369885951280594,297.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149230957031,0.604442298412323,0.1366571933031082,0.22734434902668,285.51275634765625,284.95001220703125,294.38525390625,292.92291259765625,294.38189697265625,298.011474609375,285.4984741210937,1.0,0.1845297664403915,1.0,1.0,0.0,1.0,-0.9147616624832152,0.9147608876228333,8.02138686140097e-07,0.6785789132118225,1.0,1.0,0.0,19.58786964416504,25.0,19676.244140625,-0.0,74.1541519165039,1.0,283.1499938964844,285.1290588378906,296.2284545898437,297.62353515625,293.1499938964844,293.1499938964844,283.1499938964844,12922.990234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156294703483582,1.0,0.0,0.0,2.394448518753052,2.394458293914795,3.825642238552973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.0478515625,0.0,420.2256164550781,1895.4371337890625,0.0,557.2671508789062,0.5926074981689453,1.0,0.0,3.0,1.0,0.0
17821440,297.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633850097656,0.865055501461029,0.1664325594902038,0.0830251574516296,297.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5649719238281,0.865055501461029,0.1460800617933273,0.0874295011162757,298.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5633544921875,0.865055501461029,0.1775173842906952,0.0645751282572746,297.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5659484863281,0.865055501461029,0.1445706188678741,0.0874295011162757,297.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682067871094,0.9696654081344604,0.1354870200157165,0.5705013275146484,285.5731811523437,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,298.0218200683594,285.60498046875,1.0,0.1885267943143844,1.0,1.0,0.0,1.0,-1.03222918510437,1.0322282314300537,9.68696213021758e-07,0.7735048532485962,1.0,1.0,0.0,13.166374206542969,45.0,21619.607421875,-0.0,89.13062286376953,1.0,283.1499938964844,285.2196350097656,296.211181640625,297.6905212402344,293.1499938964844,293.1499938964844,283.1499938964844,13995.861328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400978922843933,1.0,0.0,0.0,2.491860866546631,2.4918715953826904,4.143248304444569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.814453125,0.0,473.628173828125,1895.4371337890625,0.0,646.51953125,0.6190410256385803,1.0,0.0,3.0,1.0,0.0
17821500,298.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231994628906,0.8709409832954407,0.176309198141098,0.0866171866655349,297.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.623291015625,0.8709409832954407,0.1495562642812729,0.0912120714783668,298.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231994628906,0.8709409832954407,0.1866312474012375,0.0673689246177673,297.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234130859375,0.8709409832954407,0.1482402086257934,0.0912120714783668,297.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6238708496094,0.9654554128646852,0.1326336711645126,0.5756332278251648,285.6246643066406,284.95001220703125,294.43878173828125,292.94970703125,294.4359130859375,298.0224609375,285.62823486328125,1.0,0.1948841214179992,1.0,1.0,0.0,1.0,-1.0671305656433103,1.067129611968994,1.0216717782896012e-06,0.8010834455490112,1.0,1.0,0.0,13.81808090209961,45.0,22403.51953125,-0.0,96.81970977783205,1.0,283.1499938964844,285.2066345214844,296.1931457519531,297.7453308105469,293.1499938964844,293.1499938964844,283.1499938964844,15246.5380859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628397464752197,1.0,0.0,0.0,2.600815773010254,2.60082745552063,4.5134908077670843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.13818359375,0.0,538.5116577148438,1895.4371337890625,0.0,742.2317504882812,0.6427491903305054,1.0,0.0,3.0,1.0,0.0
17821560,298.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65460205078125,0.8745560646057129,0.1838199645280838,0.0888773500919342,297.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546325683594,0.8745560646057129,0.1529339998960495,0.0935921296477317,298.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65460205078125,0.8745560646057129,0.1933948397636413,0.0691268295049667,297.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546325683594,0.8745560646057129,0.1518610119819641,0.0935921296477317,297.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566162109375,0.9696569442749025,0.129999577999115,0.5911368727684021,285.6579284667969,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,298.0026550292969,285.6698913574219,1.0,0.2035267502069473,1.0,1.0,0.0,1.0,-1.12039315700531,1.120392084121704,1.1073876748923794e-06,0.844841480255127,1.0,1.0,0.0,14.672877311706545,65.0,23412.521484375,-0.0,108.494384765625,1.0,283.1499938964844,285.2292785644531,296.1664733886719,297.7757263183594,293.1499938964844,293.1499938964844,283.1499938964844,16232.7802734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808817148208618,1.0,0.0,0.0,2.683616399765014,2.683628797531128,4.805451681022532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.29248046875,0.0,591.599365234375,1895.4371337890625,0.0,827.8592529296875,0.6656370162963867,1.0,0.0,3.0,1.0,0.0
17821620,297.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.8142335414886475,0.1883665323257446,0.1700702905654907,297.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7457580566406,0.7630626559257507,0.1554066389799118,0.1478357464075088,298.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8267475366592407,0.1977769881486892,0.1388618946075439,297.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7456970214844,0.7616068720817566,0.1546694040298462,0.1469847112894058,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427673339844,0.720092236995697,0.1284403800964355,0.5837327241897583,285.75,284.95001220703125,294.5209350585937,292.9906616210937,294.5180358886719,297.9317321777344,285.7310485839844,1.0,0.2212106138467788,1.0,1.0,0.0,1.0,-0.9270615577697754,0.9270607829093932,8.274933520624472e-07,0.7022570967674255,1.0,1.0,0.0,36.86387252807617,53.0,22269.359375,-0.0,159.24746704101562,1.0,283.1499938964844,285.2037353515625,296.1297912597656,297.84246826171875,293.1499938964844,293.1499938964844,283.1499938964844,18230.634765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083644032478333,1.0,0.0,0.0,2.8439691066741943,2.8439829349517822,5.396883580033318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.046875,0.0,704.111083984375,1895.4371337890625,0.0,976.366943359375,0.7046310901641846,1.0,0.0,3.0,1.0,0.0
17821680,297.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.8142335414886475,0.1883665323257446,0.1700702905654907,297.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7457580566406,0.7630626559257507,0.1554066389799118,0.1478357464075088,298.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8267475366592407,0.1977769881486892,0.1388618946075439,297.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7456970214844,0.7616068720817566,0.1546694040298462,0.1469847112894058,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427673339844,0.720092236995697,0.1284403800964355,0.5837327241897583,285.75,284.95001220703125,294.5209350585937,292.9906616210937,294.5180358886719,297.9317321777344,285.7310485839844,1.0,0.2212106138467788,1.0,1.0,0.0,1.0,-0.9270615577697754,0.9270607829093932,8.274933520624472e-07,0.7022570967674255,1.0,1.0,0.0,36.86387252807617,53.0,22269.359375,-0.0,159.24746704101562,1.0,283.1499938964844,285.2037353515625,296.1297912597656,297.84246826171875,293.1499938964844,293.1499938964844,283.1499938964844,18230.634765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083644032478333,1.0,0.0,0.0,2.8439691066741943,2.8439829349517822,5.396883580033318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.046875,0.0,704.111083984375,1895.4371337890625,0.0,976.366943359375,0.7046310901641846,1.0,0.0,3.0,1.0,0.0
17821740,297.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731384277344,0.9358258843421936,0.1928106397390365,0.1335621625185012,297.6851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736877441406,0.9513580203056335,0.1543421745300293,0.1469153016805648,297.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731384277344,0.9358258843421936,0.2028244733810424,0.103881686925888,297.6658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736572265625,0.9502307176589966,0.153917983174324,0.146441712975502,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721618652344,0.887458860874176,0.1277853697538375,0.5772318840026855,285.87579345703125,284.95001220703125,294.5754699707031,293.01776123046875,294.5731811523437,297.8588562011719,285.88360595703125,1.0,0.2408130466938018,1.0,1.0,0.0,1.0,-1.3297845125198364,1.3297829627990725,1.4874044609314296e-06,1.013742208480835,1.0,1.0,0.0,20.644285202026367,73.0,27436.658203125,-0.0,180.8047332763672,1.0,283.1499938964844,285.3485412597656,296.1322326660156,297.9545288085937,293.1499938964844,293.1499938964844,283.1499938964844,19998.05859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289545893669128,1.0,0.0,0.0,2.9786391258239746,2.978654384613037,5.92010110267438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.61572265625,0.0,808.9476928710938,1895.4371337890625,0.0,1101.58642578125,0.7374248504638672,1.0,0.0,3.0,1.0,0.0
17821800,297.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731384277344,0.9358258843421936,0.1928106397390365,0.1335621625185012,297.6851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736877441406,0.9513580203056335,0.1543421745300293,0.1469153016805648,297.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731384277344,0.9358258843421936,0.2028244733810424,0.103881686925888,297.6658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736572265625,0.9502307176589966,0.153917983174324,0.146441712975502,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721618652344,0.887458860874176,0.1277853697538375,0.5772318840026855,285.87579345703125,284.95001220703125,294.5754699707031,293.01776123046875,294.5731811523437,297.8588562011719,285.88360595703125,1.0,0.2408130466938018,1.0,1.0,0.0,1.0,-1.3297845125198364,1.3297829627990725,1.4874044609314296e-06,1.013742208480835,1.0,1.0,0.0,20.644285202026367,73.0,27436.658203125,-0.0,180.8047332763672,1.0,283.1499938964844,285.3485412597656,296.1322326660156,297.9545288085937,293.1499938964844,293.1499938964844,283.1499938964844,19998.05859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289545893669128,1.0,0.0,0.0,2.9786391258239746,2.978654384613037,5.92010110267438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.61572265625,0.0,808.9476928710938,1895.4371337890625,0.0,1101.58642578125,0.7374248504638672,1.0,0.0,3.0,1.0,0.0
17821860,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.923583984375,0.9876149892807008,0.1915671974420547,0.1733611226081848,297.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92242431640625,0.9136984944343568,0.1541077196598053,0.1462986767292022,297.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233093261719,0.9619047045707704,0.2032368779182434,0.1238484382629394,297.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92242431640625,0.9128944873809814,0.153778925538063,0.1459576487541198,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92138671875,0.8564113974571228,0.1273007988929748,0.5744777917861938,285.923828125,284.95001220703125,294.60906982421875,293.0344543457031,294.6068725585937,297.8041076660156,285.934326171875,1.0,0.2543330192565918,1.0,1.0,0.0,1.0,-1.3945441246032717,1.3945424556732178,1.619646809558617e-06,1.0652624368667605,1.0,1.0,0.0,23.516027450561523,73.0,28593.392578125,-0.0,210.8137969970703,1.0,283.1499938964844,285.3765869140625,296.155029296875,298.0495910644531,293.1499938964844,293.1499938964844,283.1499938964844,21096.3515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442182660102844,1.0,0.0,0.0,3.0593392848968506,3.059355497360229,6.245232953006052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.2919921875,0.0,876.4957275390625,1895.4371337890625,0.0,1201.4395751953125,0.7542843818664551,1.0,0.0,3.0,1.0,0.0
