time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96990966796875,0.9404312968254088,0.1895994246006012,0.1720091551542282,297.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9685363769531,0.8712151050567627,0.1544372588396072,0.1465397030115127,297.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701843261719,0.9608383774757384,0.2013791054487228,0.1418589055538177,297.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9685363769531,0.8705995678901672,0.15412537753582,0.1462319493293762,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672241210937,0.8194644451141357,0.1271262019872665,0.5740845203399658,285.9702453613281,284.95001220703125,294.6297607421875,293.04473876953125,294.62762451171875,297.7601318359375,285.9794921875,1.0,0.26358562707901,1.0,1.0,0.0,1.0,-1.4279078245162964,1.427906155586243,1.6913343188207364e-06,1.0924415588378906,1.0,1.0,0.0,27.25288200378418,91.0,29253.580078125,-0.0,230.4786529541016,1.0,283.1499938964844,285.4056701660156,296.16436767578125,298.10369873046875,293.1499938964844,293.1499938964844,283.1499938964844,21586.38671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532959342002869,1.0,0.0,0.0,3.094667196273804,3.094683885574341,6.390300200109778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.8857421875,0.0,907.2120361328124,1895.4371337890625,0.0,1263.484375,0.765721321105957,1.0,0.0,3.0,1.0,0.0
17821980,297.71875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9489440917969,0.8091513514518738,0.1899427622556686,0.1714674532413482,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94921875,0.7571455240249634,0.1558615416288375,0.1483921408653259,297.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488830566406,0.824069082736969,0.2010944187641143,0.1412392854690551,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94921875,0.7566345930099487,0.1555249541997909,0.1480855047702789,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.7104076743125916,0.1267705261707306,0.5755957961082458,285.9488220214844,284.95001220703125,294.6838684082031,293.071533203125,294.6817321777344,297.683349609375,285.9471130371094,1.0,0.285622626543045,1.0,1.0,0.0,1.0,-1.421929955482483,1.4219282865524292,1.678626517787052e-06,1.0878607034683228,1.0,1.0,0.0,45.425743103027344,79.0,29496.701171875,-0.0,273.86431884765625,1.0,283.1499938964844,285.35693359375,296.1591491699219,298.1519775390625,293.1499938964844,293.1499938964844,283.1499938964844,23042.2421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714926958084106,1.0,0.0,0.0,3.197321653366089,3.1973392963409424,6.821281886004726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.59814453125,0.0,1000.5206298828124,1895.4371337890625,0.0,1393.4539794921875,0.7907736301422119,1.0,0.0,3.0,1.0,0.0
17822040,297.71875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9489440917969,0.8091513514518738,0.1899427622556686,0.1714674532413482,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94921875,0.7571455240249634,0.1558615416288375,0.1483921408653259,297.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488830566406,0.824069082736969,0.2010944187641143,0.1412392854690551,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94921875,0.7566345930099487,0.1555249541997909,0.1480855047702789,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.7104076743125916,0.1267705261707306,0.5755957961082458,285.9488220214844,284.95001220703125,294.6838684082031,293.071533203125,294.6817321777344,297.683349609375,285.9471130371094,1.0,0.285622626543045,1.0,1.0,0.0,1.0,-1.421929955482483,1.4219282865524292,1.678626517787052e-06,1.0878607034683228,1.0,1.0,0.0,45.425743103027344,79.0,29496.701171875,-0.0,273.86431884765625,1.0,283.1499938964844,285.35693359375,296.1591491699219,298.1519775390625,293.1499938964844,293.1499938964844,283.1499938964844,23042.2421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714926958084106,1.0,0.0,0.0,3.197321653366089,3.1973392963409424,6.821281886004726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.59814453125,0.0,1000.5206298828124,1895.4371337890625,0.0,1393.4539794921875,0.7907736301422119,1.0,0.0,3.0,1.0,0.0
17822100,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364013671875,0.789269745349884,0.1913711875677108,0.1726901084184646,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366149902344,0.7397332191467285,0.1567914485931396,0.1494280397891998,297.7467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93634033203125,0.8045289516448975,0.2023328691720962,0.1420271694660186,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366455078125,0.7392174005508423,0.1564195454120636,0.1490939408540725,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9369201660156,0.6909593343734741,0.1267801076173782,0.576366126537323,285.9363098144531,284.95001220703125,294.7107238769531,293.0848693847656,294.7086181640625,297.6599426269531,285.9344482421875,1.0,0.2922812402248382,1.0,1.0,0.0,1.0,-1.4277225732803345,1.4277207851409912,1.6911496913962765e-06,1.0925103425979614,1.0,1.0,0.0,50.94282531738281,79.0,29729.267578125,-0.0,289.7298278808594,1.0,283.1499938964844,285.3369140625,296.1486511230469,298.1548156738281,293.1499938964844,293.1499938964844,283.1499938964844,23841.015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764953136444092,1.0,0.0,0.0,3.252268075942993,3.252286434173584,7.057745960992179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.02490234375,0.0,1052.99462890625,1895.4371337890625,0.0,1430.4266357421875,0.8014359474182129,1.0,0.0,3.0,1.0,0.0
17822160,297.67938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.7799901962280273,0.1931133866310119,0.174237385392189,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.929931640625,0.7314332127571106,0.1578160673379898,0.1504841148853302,297.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.7946949601173401,0.203929990530014,0.1431132853031158,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.929931640625,0.7308764457702637,0.1574005335569381,0.1501126438379287,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300537109375,0.6807341575622559,0.12691031396389,0.5773058533668518,285.9298095703125,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.640869140625,285.9293212890625,1.0,0.2969003915786743,1.0,1.0,0.0,1.0,-1.4345006942749023,1.4344990253448486,1.705872023194388e-06,1.0979418754577637,1.0,1.0,0.0,54.394287109375,67.0,29934.99609375,-0.0,301.1199035644531,1.0,283.1499938964844,285.326416015625,296.1428527832031,298.1583557128906,293.1499938964844,293.1499938964844,283.1499938964844,24383.435546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798083186149597,1.0,0.0,0.0,3.28905725479126,3.2890758514404297,7.218320661195321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.787109375,0.0,1089.13427734375,1895.4371337890625,0.0,1455.194091796875,0.8132330775260925,1.0,0.0,3.0,1.0,0.0
17822220,297.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200134277344,0.7774381637573242,0.1970166116952896,0.1777073740959167,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200134277344,0.7280141711235046,0.1600430160760879,0.1526277363300323,297.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200134277344,0.7914669513702393,0.2076047658920288,0.1456384807825088,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200134277344,0.7273321151733398,0.159525841474533,0.1521647423505783,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200439453125,0.6746801137924194,0.1274324059486389,0.5797027349472046,285.9200134277344,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6102905273437,285.9201354980469,1.0,0.3014062047004699,1.0,1.0,0.0,1.0,-1.4496113061904907,1.449609637260437,1.738992637001502e-06,1.1100491285324097,1.0,1.0,0.0,57.08137130737305,55.0,30404.9453125,-0.0,314.5264892578125,1.0,283.1499938964844,285.3041381835937,296.1488647460937,298.1856689453125,293.1499938964844,293.1499938964844,283.1499938964844,25666.123046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842795610427856,1.0,0.0,0.0,3.3744587898254395,3.374478340148926,7.598039246659027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.24755859375,0.0,1176.19580078125,1895.4371337890625,0.0,1488.9674072265625,0.8341424465179443,1.0,0.0,3.0,1.0,0.0
17822280,297.6518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200134277344,0.7774381637573242,0.1970166116952896,0.1777073740959167,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200134277344,0.7280141711235046,0.1600430160760879,0.1526277363300323,297.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200134277344,0.7914669513702393,0.2076047658920288,0.1456384807825088,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200134277344,0.7273321151733398,0.159525841474533,0.1521647423505783,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200439453125,0.6746801137924194,0.1274324059486389,0.5797027349472046,285.9200134277344,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6102905273437,285.9201354980469,1.0,0.3014062047004699,1.0,1.0,0.0,1.0,-1.4496113061904907,1.449609637260437,1.738992637001502e-06,1.1100491285324097,1.0,1.0,0.0,57.08137130737305,55.0,30404.9453125,-0.0,314.5264892578125,1.0,283.1499938964844,285.3041381835937,296.1488647460937,298.1856689453125,293.1499938964844,293.1499938964844,283.1499938964844,25666.123046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842795610427856,1.0,0.0,0.0,3.3744587898254395,3.374478340148926,7.598039246659027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.24755859375,0.0,1176.19580078125,1895.4371337890625,0.0,1488.9674072265625,0.8341424465179443,1.0,0.0,3.0,1.0,0.0
17822340,297.62994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.7893612384796143,0.2011430114507675,0.1812977343797683,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.736691951751709,0.1624115854501724,0.154758334159851,297.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.8031083941459656,0.2115314900875091,0.1482881903648376,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.7358540892601013,0.1617812812328338,0.1541907489299774,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.6817333102226257,0.1281883865594864,0.5824885368347168,285.91552734375,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5858764648437,285.9159240722656,1.0,0.3009985089302063,1.0,1.0,0.0,1.0,-1.465436577796936,1.4654347896575928,1.7741206193022665e-06,1.122722625732422,1.0,1.0,0.0,55.33595275878906,43.0,30879.978515625,-0.0,317.4653015136719,1.0,283.1499938964844,285.2869567871094,296.1705017089844,298.2321472167969,293.1499938964844,293.1499938964844,283.1499938964844,26895.509765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880562901496887,1.0,0.0,0.0,3.454330444335937,3.45435094833374,7.961979235915351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.89111328125,0.0,1261.708251953125,1895.4371337890625,0.0,1517.8004150390625,0.8537182211875916,1.0,0.0,3.0,1.0,0.0
17822400,297.62994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.7893612384796143,0.2011430114507675,0.1812977343797683,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.736691951751709,0.1624115854501724,0.154758334159851,297.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.8031083941459656,0.2115314900875091,0.1482881903648376,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.7358540892601013,0.1617812812328338,0.1541907489299774,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154663085937,0.6817333102226257,0.1281883865594864,0.5824885368347168,285.91552734375,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5858764648437,285.9159240722656,1.0,0.3009985089302063,1.0,1.0,0.0,1.0,-1.465436577796936,1.4654347896575928,1.7741206193022665e-06,1.122722625732422,1.0,1.0,0.0,55.33595275878906,43.0,30879.978515625,-0.0,317.4653015136719,1.0,283.1499938964844,285.2869567871094,296.1705017089844,298.2321472167969,293.1499938964844,293.1499938964844,283.1499938964844,26895.509765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880562901496887,1.0,0.0,0.0,3.454330444335937,3.45435094833374,7.961979235915351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.89111328125,0.0,1261.708251953125,1895.4371337890625,0.0,1517.8004150390625,0.8537182211875916,1.0,0.0,3.0,1.0,0.0
17822460,297.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141540527344,0.8131055235862732,0.2053044736385345,0.184834599494934,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91412353515625,0.7559622526168823,0.1648359447717666,0.156836986541748,297.6361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141540527344,0.8256140351295471,0.2154957503080368,0.1509010195732116,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91412353515625,0.7548961043357849,0.1640858650207519,0.1561576128005981,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140625,0.699667751789093,0.1290628165006637,0.5853426456451416,285.9141540527344,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.56512451171875,285.9146728515625,1.0,0.2970829606056213,1.0,1.0,0.0,1.0,-1.4811022281646729,1.4811004400253296,1.8093385278916685e-06,1.1352603435516355,1.0,1.0,0.0,50.482383728027344,31.0,31347.015625,-0.0,312.52655029296875,1.0,283.1499938964844,285.2730712890625,296.1972961425781,298.2861328125,293.1499938964844,293.1499938964844,283.1499938964844,28077.068359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921086311340332,1.0,0.0,0.0,3.5293917655944824,3.5294132232666016,8.311760666401824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.56201171875,0.0,1345.7581787109375,1895.4371337890625,0.0,1549.041015625,0.8721355199813843,1.0,0.0,3.0,1.0,0.0
17822520,297.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141540527344,0.8131055235862732,0.2053044736385345,0.184834599494934,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91412353515625,0.7559622526168823,0.1648359447717666,0.156836986541748,297.6361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141540527344,0.8256140351295471,0.2154957503080368,0.1509010195732116,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91412353515625,0.7548961043357849,0.1640858650207519,0.1561576128005981,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140625,0.699667751789093,0.1290628165006637,0.5853426456451416,285.9141540527344,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.56512451171875,285.9146728515625,1.0,0.2970829606056213,1.0,1.0,0.0,1.0,-1.4811022281646729,1.4811004400253296,1.8093385278916685e-06,1.1352603435516355,1.0,1.0,0.0,50.482383728027344,31.0,31347.015625,-0.0,312.52655029296875,1.0,283.1499938964844,285.2730712890625,296.1972961425781,298.2861328125,293.1499938964844,293.1499938964844,283.1499938964844,28077.068359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921086311340332,1.0,0.0,0.0,3.5293917655944824,3.5294132232666016,8.311760666401824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.56201171875,0.0,1345.7581787109375,1895.4371337890625,0.0,1549.041015625,0.8721355199813843,1.0,0.0,3.0,1.0,0.0
17822580,297.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.8370808959007263,0.2083545923233032,0.1873854696750641,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7786401510238647,0.1666314899921417,0.1583310812711715,297.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.8497032523155212,0.2183991372585296,0.1527822762727737,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7773586511611938,0.1657899171113968,0.1575660556554794,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7195777893066406,0.1297389268875122,0.5873814821243286,285.9127502441406,284.95001220703125,294.93560791015625,293.1962585449219,294.9336242675781,297.55133056640625,285.9129943847656,1.0,0.2925823926925659,1.0,1.0,0.0,1.0,-1.4923558235168457,1.4923540353775024,1.834910335674067e-06,1.144261360168457,1.0,1.0,0.0,45.53535842895508,31.0,31694.119140625,-0.0,305.1861877441406,1.0,283.1499938964844,285.2618408203125,296.2173767089844,298.32720947265625,293.1499938964844,293.1499938964844,283.1499938964844,29013.48828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952745318412781,1.0,0.0,0.0,3.5877647399902344,3.587786912918091,8.588971809331269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.50732421875,0.0,1413.6417236328125,1895.4371337890625,0.0,1573.6619873046875,0.8835598230361938,1.0,0.0,3.0,1.0,0.0
17822640,297.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140625,0.8476733565330505,0.2094170600175857,0.1882653385400772,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.7888945937156677,0.1672602444887161,0.1588456481695175,297.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140625,0.8606461882591248,0.2194099277257919,0.1534304916858673,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.7875375151634216,0.166385993361473,0.1580499708652496,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.72773677110672,0.1299786865711212,0.5880705118179321,285.9140625,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5467529296875,285.9145812988281,1.0,0.2907212376594543,1.0,1.0,0.0,1.0,-1.4962161779403689,1.4962143898010254,1.8437348217048568e-06,1.1473478078842163,1.0,1.0,0.0,43.57146072387695,25.0,31800.626953125,-0.0,301.95977783203125,1.0,283.1499938964844,285.26080322265625,296.2240295410156,298.3404846191406,293.1499938964844,293.1499938964844,283.1499938964844,29230.720703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963598132133484,1.0,0.0,0.0,3.6011710166931152,3.601193428039551,8.653280474391067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.62646484375,0.0,1429.5479736328125,1895.4371337890625,0.0,1582.1446533203125,0.8897570967674255,1.0,0.0,3.0,1.0,0.0
17822700,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.8688821792602539,0.2114402055740356,0.1899597346782684,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.8087429404258728,0.1684611290693283,0.15984708070755,297.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.8824685215950012,0.2213350236415863,0.1546791791915893,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.8072938323020935,0.1675233542919159,0.1589919030666351,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.7434223890304565,0.1304367035627365,0.5894759297370911,285.9129638671875,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5382080078125,285.9128723144531,1.0,0.2877956628799438,1.0,1.0,0.0,1.0,-1.5037695169448853,1.5037676095962524,1.861073315012618e-06,1.1533801555633545,1.0,1.0,0.0,40.22435760498047,25.0,32043.484375,-0.0,296.86248779296875,1.0,283.1499938964844,285.2522277832031,296.2372741699219,298.3682556152344,293.1499938964844,293.1499938964844,283.1499938964844,29934.455078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985135078430176,1.0,0.0,0.0,3.644262552261353,3.6442854404449454,8.861609899213363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.73486328125,0.0,1481.482666015625,1895.4371337890625,0.0,1599.041748046875,0.8975319266319275,1.0,0.0,3.0,1.0,0.0
17822760,297.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.8936564326286316,0.213431566953659,0.1916309893131256,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91485595703125,0.8295110464096069,0.1696477979421615,0.1608408689498901,297.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.9077342748641968,0.2232304662466049,0.1559112071990966,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91485595703125,0.8280411958694458,0.1686453223228454,0.159925103187561,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.7619339227676392,0.1308869868516922,0.5908777713775635,285.9149475097656,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5299987792969,285.9155578613281,1.0,0.284910500049591,1.0,1.0,0.0,1.0,-1.511251449584961,1.511249542236328,1.8783516679832248e-06,1.1593552827835083,1.0,1.0,0.0,36.99038696289063,25.0,32249.416015625,-0.0,291.9670104980469,1.0,283.1499938964844,285.2499389648437,296.24981689453125,298.3935546875,293.1499938964844,293.1499938964844,283.1499938964844,30370.869140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005987167358398,1.0,0.0,0.0,3.67073130607605,3.670754432678223,8.99080248473183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.36328125,0.0,1513.9981689453125,1895.4371337890625,0.0,1615.481201171875,0.9068385362625122,1.0,0.0,3.0,1.0,0.0
17822820,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170837402344,0.9449101090431212,0.2173093855381012,0.194954514503479,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170227050781,0.869133472442627,0.1719688475131988,0.1628561019897461,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171142578125,0.959963083267212,0.2269264906644821,0.158366322517395,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170227050781,0.8672717213630676,0.1708335876464843,0.1618159860372543,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169311523437,0.7983850836753845,0.1317498087882995,0.5938829779624939,285.9171142578125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5142517089844,285.9178161621094,1.0,0.2815414071083069,1.0,1.0,0.0,1.0,-1.5264859199523926,1.5264840126037598,1.9138367406412726e-06,1.171506643295288,1.0,1.0,0.0,32.341732025146484,25.0,32699.7421875,-0.0,286.86444091796875,1.0,283.1499938964844,285.24053955078125,296.2751159667969,298.4460144042969,293.1499938964844,293.1499938964844,283.1499938964844,31504.2265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047621607780457,1.0,0.0,0.0,3.738594770431519,3.738618850708008,9.326314511781676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.33447265625,0.0,1599.53173828125,1895.4371337890625,0.0,1648.5362548828125,0.9235075116157532,1.0,0.0,3.0,1.0,0.0
17822880,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170837402344,0.9449101090431212,0.2173093855381012,0.194954514503479,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170227050781,0.869133472442627,0.1719688475131988,0.1628561019897461,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171142578125,0.959963083267212,0.2269264906644821,0.158366322517395,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170227050781,0.8672717213630676,0.1708335876464843,0.1618159860372543,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169311523437,0.7983850836753845,0.1317498087882995,0.5938829779624939,285.9171142578125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5142517089844,285.9178161621094,1.0,0.2815414071083069,1.0,1.0,0.0,1.0,-1.5264859199523926,1.5264840126037598,1.9138367406412726e-06,1.171506643295288,1.0,1.0,0.0,32.341732025146484,25.0,32699.7421875,-0.0,286.86444091796875,1.0,283.1499938964844,285.24053955078125,296.2751159667969,298.4460144042969,293.1499938964844,293.1499938964844,283.1499938964844,31504.2265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047621607780457,1.0,0.0,0.0,3.738594770431519,3.738618850708008,9.326314511781676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.33447265625,0.0,1599.53173828125,1895.4371337890625,0.0,1648.5362548828125,0.9235075116157532,1.0,0.0,3.0,1.0,0.0
17822940,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.9877530932426452,0.2209892570972442,0.1981806755065918,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91851806640625,0.9089853763580322,0.1742043048143386,0.164855420589447,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.9945563673973083,0.2306320369243621,0.1582221239805221,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91851806640625,0.9066433310508728,0.1729346066713333,0.1636885702610016,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184265136719,0.8309362530708313,0.1325441002845764,0.5968907475471497,285.9185791015625,284.95001220703125,295.1034851074219,293.2798767089844,295.1016540527344,297.4994506835937,285.9190979003906,1.0,0.2796008586883545,1.0,1.0,0.0,1.0,-1.539939284324646,1.5399373769760132,1.945563781191595e-06,1.1822680234909058,1.0,1.0,0.0,29.172924041748047,28.0,33123.6796875,-0.0,284.43670654296875,1.0,283.1499938964844,285.2304077148437,296.30010986328125,298.49761962890625,293.1499938964844,293.1499938964844,283.1499938964844,32646.86328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088366150856018,1.0,0.0,0.0,3.805788993835449,3.805814027786255,9.664573781265062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.99169921875,0.0,1687.3372802734375,1895.4371337890625,0.0,1681.1759033203125,0.9400050044059752,1.0,0.0,3.0,1.0,0.0
17823000,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.9877530932426452,0.2209892570972442,0.1981806755065918,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91851806640625,0.9089853763580322,0.1742043048143386,0.164855420589447,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.9945563673973083,0.2306320369243621,0.1582221239805221,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91851806640625,0.9066433310508728,0.1729346066713333,0.1636885702610016,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184265136719,0.8309362530708313,0.1325441002845764,0.5968907475471497,285.9185791015625,284.95001220703125,295.1034851074219,293.2798767089844,295.1016540527344,297.4994506835937,285.9190979003906,1.0,0.2796008586883545,1.0,1.0,0.0,1.0,-1.539939284324646,1.5399373769760132,1.945563781191595e-06,1.1822680234909058,1.0,1.0,0.0,29.172924041748047,28.0,33123.6796875,-0.0,284.43670654296875,1.0,283.1499938964844,285.2304077148437,296.30010986328125,298.49761962890625,293.1499938964844,293.1499938964844,283.1499938964844,32646.86328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088366150856018,1.0,0.0,0.0,3.805788993835449,3.805814027786255,9.664573781265062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.99169921875,0.0,1687.3372802734375,1895.4371337890625,0.0,1681.1759033203125,0.9400050044059752,1.0,0.0,3.0,1.0,0.0
17823060,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.9964762330055236,0.2245108932256698,0.2014025896787643,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.919276773929596,0.1762966364622116,0.1668477356433868,297.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.9833559393882751,0.2364115864038467,0.1490363925695419,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.9165305495262146,0.1748929917812347,0.1655542105436325,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058837890625,0.8369459509849548,0.13325896859169,0.6000775098800659,285.9057922363281,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4918518066406,285.9056396484375,1.0,0.2792809903621673,1.0,1.0,0.0,1.0,-1.540479063987732,1.5404770374298096,1.946911879713298e-06,1.1827622652053833,1.0,1.0,0.0,28.736799240112305,31.0,33330.38671875,-0.0,283.67974853515625,1.0,283.1499938964844,285.2087707519531,296.3206481933594,298.5343933105469,293.1499938964844,293.1499938964844,283.04998779296875,33765.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119669318199158,1.0,0.0,0.0,3.8704702854156494,3.870496034622192,9.995873142543132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.6708984375,0.0,1774.8394775390625,1895.4371337890625,0.0,1706.4434814453125,0.9548981785774232,1.0,0.0,3.0,1.0,0.0
17823120,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.9964762330055236,0.2245108932256698,0.2014025896787643,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.919276773929596,0.1762966364622116,0.1668477356433868,297.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.9833559393882751,0.2364115864038467,0.1490363925695419,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.9165305495262146,0.1748929917812347,0.1655542105436325,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058837890625,0.8369459509849548,0.13325896859169,0.6000775098800659,285.9057922363281,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4918518066406,285.9056396484375,1.0,0.2792809903621673,1.0,1.0,0.0,1.0,-1.540479063987732,1.5404770374298096,1.946911879713298e-06,1.1827622652053833,1.0,1.0,0.0,28.736799240112305,31.0,33330.38671875,-0.0,283.67974853515625,1.0,283.1499938964844,285.2087707519531,296.3206481933594,298.5343933105469,293.1499938964844,293.1499938964844,283.04998779296875,33765.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119669318199158,1.0,0.0,0.0,3.8704702854156494,3.870496034622192,9.995873142543132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.6708984375,0.0,1774.8394775390625,1895.4371337890625,0.0,1706.4434814453125,0.9548981785774232,1.0,0.0,3.0,1.0,0.0
17823180,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275451660156,0.98390531539917,0.2279564142227172,0.1916995793581009,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277587890625,0.9237403273582458,0.178179070353508,0.168688029050827,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275451660156,0.983134627342224,0.2421848773956298,0.1486931294202804,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277893066406,0.9207162857055664,0.176643431186676,0.1672692447900772,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.82818603515625,0.8386027216911316,0.1338589340448379,0.6029526591300964,285.8275146484375,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4851379394531,285.82672119140625,1.0,0.2803591191768646,1.0,1.0,0.0,1.0,-1.5479552745819092,1.5479533672332764,1.96453174794442e-06,1.1885926723480225,1.0,1.0,0.0,28.839868545532227,49.0,33908.21875,-0.0,285.1732482910156,1.0,283.0513000488281,285.1164855957031,296.3577575683594,298.616943359375,293.1499938964844,293.1499938964844,282.75,34721.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187047004699707,1.0,0.0,0.0,3.9248359203338623,3.924862384796143,1.0278655508955126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.96435546875,0.0,1850.684814453125,1895.4371337890625,0.0,1761.3773193359375,0.9661633968353271,1.0,0.0,3.0,1.0,0.0
17823240,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275451660156,0.98390531539917,0.2279564142227172,0.1916995793581009,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277587890625,0.9237403273582458,0.178179070353508,0.168688029050827,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275451660156,0.983134627342224,0.2421848773956298,0.1486931294202804,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277893066406,0.9207162857055664,0.176643431186676,0.1672692447900772,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.82818603515625,0.8386027216911316,0.1338589340448379,0.6029526591300964,285.8275146484375,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4851379394531,285.82672119140625,1.0,0.2803591191768646,1.0,1.0,0.0,1.0,-1.5479552745819092,1.5479533672332764,1.96453174794442e-06,1.1885926723480225,1.0,1.0,0.0,28.839868545532227,49.0,33908.21875,-0.0,285.1732482910156,1.0,283.0513000488281,285.1164855957031,296.3577575683594,298.616943359375,293.1499938964844,293.1499938964844,282.75,34721.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187047004699707,1.0,0.0,0.0,3.9248359203338623,3.924862384796143,1.0278655508955126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.96435546875,0.0,1850.684814453125,1895.4371337890625,0.0,1761.3773193359375,0.9661633968353271,1.0,0.0,3.0,1.0,0.0
17823300,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.665283203125,0.90803325176239,0.2317329049110412,0.2080007344484329,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715087890625,0.8349977731704712,0.1795883774757385,0.170310690999031,297.56304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66436767578125,0.9273799657821656,0.2442165464162826,0.1709676682949066,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717834472656,0.83266282081604,0.1779311299324035,0.1687881052494049,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6808166503906,0.7584033012390137,0.1337405741214752,0.6039719581604004,285.6656799316406,284.95001220703125,295.22857666015625,293.3427429199219,295.2266845703125,297.48834228515625,285.6161499023437,1.0,0.2813428342342376,1.0,1.0,0.0,1.0,-1.463614821434021,1.4636130332946775,1.7675798744676283e-06,1.1188515424728394,1.0,1.0,0.0,37.64016342163086,49.0,33557.76171875,-0.0,295.4613952636719,1.0,282.793212890625,284.8728942871094,296.4160461425781,298.7903747558594,293.1499938964844,293.1499938964844,282.75,35011.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285168766975403,1.0,0.0,0.0,3.941195011138916,3.941221714019776,1.0364518630012751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.162109375,0.0,1873.9229736328125,1895.4371337890625,0.0,1842.6563720703125,0.9700555205345154,1.0,0.0,3.0,1.0,0.0
17823360,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297912597656,0.9878271222114564,0.2318080365657806,0.2087693363428115,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62860107421875,0.9036950469017028,0.1801249831914901,0.1708071380853653,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297912597656,0.991910755634308,0.2449278682470321,0.1649048775434494,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285400390625,0.9008018374443054,0.1784251928329467,0.1692234426736831,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268920898437,0.820770800113678,0.1340121626853943,0.6042258143424988,285.6297607421875,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.47088623046875,285.6349182128906,1.0,0.2885520756244659,1.0,1.0,0.0,1.0,-1.5805778503417969,1.5805758237838743,2.042955884462572e-06,1.2143397331237793,1.0,1.0,0.0,31.356172561645508,52.0,35453.49609375,-0.0,309.7745056152344,1.0,282.75567626953125,284.899169921875,296.4057922363281,298.76336669921875,293.1499938964844,293.1499938964844,282.45001220703125,35235.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325088381767273,1.0,0.0,0.0,3.953804016113281,3.95383095741272,1.0430942438688362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.927734375,0.0,1891.966064453125,1895.4371337890625,0.0,1876.1375732421875,0.9730551242828368,1.0,0.0,3.0,1.0,0.0
17823420,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381408691406,0.892034649848938,0.2317861169576645,0.2095229625701904,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.8224948644638062,0.1807844042778015,0.1720258295536041,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.9089932441711426,0.2454945743083953,0.172024518251419,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.8199743628501892,0.1789757758378982,0.1703453510999679,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358825683594,0.7451120615005493,0.1336800456047058,0.6061336994171143,285.4383239746094,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4330749511719,285.4316711425781,1.0,0.2946029305458069,1.0,1.0,0.0,1.0,-1.5378293991088867,1.537827491760254,1.946568318089703e-06,1.1860742568969729,1.0,1.0,0.0,42.03829193115234,55.0,36123.7265625,-0.0,329.50079345703125,1.0,282.4551086425781,284.65899658203125,296.43927001953125,298.89715576171875,293.1499938964844,293.1499938964844,282.1499938964844,35544.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480161190032959,1.0,0.0,0.0,3.97110366821289,3.971130847930908,1.0522421689529438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.1767578125,0.0,1916.9095458984373,1895.4371337890625,0.0,2008.3125,0.9771702885627748,1.0,0.0,3.0,1.0,0.0
17823480,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381408691406,0.892034649848938,0.2317861169576645,0.2095229625701904,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.8224948644638062,0.1807844042778015,0.1720258295536041,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.9089932441711426,0.2454945743083953,0.172024518251419,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.8199743628501892,0.1789757758378982,0.1703453510999679,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358825683594,0.7451120615005493,0.1336800456047058,0.6061336994171143,285.4383239746094,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4330749511719,285.4316711425781,1.0,0.2946029305458069,1.0,1.0,0.0,1.0,-1.5378293991088867,1.537827491760254,1.946568318089703e-06,1.1860742568969729,1.0,1.0,0.0,42.03829193115234,55.0,36123.7265625,-0.0,329.50079345703125,1.0,282.4551086425781,284.65899658203125,296.43927001953125,298.89715576171875,293.1499938964844,293.1499938964844,282.1499938964844,35544.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480161190032959,1.0,0.0,0.0,3.97110366821289,3.971130847930908,1.0522421689529438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.1767578125,0.0,1916.9095458984373,1895.4371337890625,0.0,2008.3125,0.9771702885627748,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.915626347064972,0.2325286567211151,0.2094342708587646,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.8419727683067322,0.1811662167310714,0.1722040623426437,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27313232421875,0.9349810481071472,0.2449744492769241,0.1719226390123367,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.8392817378044128,0.179294928908348,0.1704652309417724,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28302001953125,0.7623733282089233,0.1334223300218582,0.6042354106903076,285.2735290527344,284.95001220703125,295.327392578125,293.3929748535156,295.3257141113281,297.41656494140625,285.2513427734375,1.0,0.2994354665279388,1.0,1.0,0.0,1.0,-1.5941873788833618,1.59418523311615,2.076652890536934e-06,1.2254313230514526,1.0,1.0,0.0,39.488059997558594,55.0,37650.28125,0.0,338.2010498046875,1.0,282.1866149902344,284.46533203125,296.473876953125,299.0440673828125,293.1499938964844,293.1499938964844,282.1499938964844,35653.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576838731765747,1.0,0.0,0.0,3.977203130722046,3.977230310440064,1.0554770142334746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.0908203125,0.0,1925.756103515625,1895.4371337890625,0.0,2092.28857421875,0.9786211252212524,1.0,0.0,3.0,1.0,0.0
17823600,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035522460937,0.8986476063728333,0.2329716235399246,0.2099661082029342,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041015625,0.8281937837600708,0.1813544929027557,0.1725113242864608,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034606933594,0.915166199207306,0.2448777705430984,0.1717996597290039,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041320800781,0.8255128860473633,0.1794278770685196,0.170720025897026,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7485226392745972,0.1330246925354004,0.6031100749969482,285.2035217285156,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.401611328125,285.20074462890625,1.0,0.3022631108760834,1.0,1.0,0.0,1.0,-1.5940028429031372,1.5940006971359253,2.0762022359122057e-06,1.2252885103225708,1.0,1.0,0.0,42.02994918823242,58.0,37699.43359375,0.0,345.0047912597656,1.0,282.15447998046875,284.41961669921875,296.4526062011719,298.97802734375,293.1499938964844,293.1499938964844,281.8500061035156,35728.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604948282241821,1.0,0.0,0.0,3.981375217437744,3.9814023971557617,1.0576926570138312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.1826171875,0.0,1931.8228759765625,1895.4371337890625,0.0,2116.91455078125,0.979613482952118,1.0,0.0,3.0,1.0,0.0
17823660,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8718818426132202,0.2335928380489349,0.2108163982629776,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8046817779541016,0.1815870702266693,0.1729902774095535,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8863345980644226,0.2452567368745803,0.172097846865654,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.801647961139679,0.1795499771833419,0.1710918396711349,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7259951829910278,0.1320204138755798,0.5998114347457886,284.9765319824219,284.95001220703125,295.3956298828125,293.4269714355469,295.39410400390625,297.3734741210937,284.9737243652344,1.0,0.3076071739196777,1.0,1.0,0.0,1.0,-1.5924439430236816,1.5924419164657593,2.0723553006973816e-06,1.2240443229675293,1.0,1.0,0.0,47.01125717163086,61.0,38631.015625,0.0,357.71746826171875,1.0,281.8562316894531,284.17437744140625,296.4598693847656,299.0416564941406,293.1499938964844,293.1499938964844,281.54998779296875,35838.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699095010757446,1.0,0.0,0.0,3.987499713897705,3.9875271320343018,1.0609492164803669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.54736328125,0.0,1940.7518310546875,1895.4371337890625,0.0,2200.034423828125,0.9810701608657836,1.0,0.0,3.0,1.0,0.0
17823720,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8718818426132202,0.2335928380489349,0.2108163982629776,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8046817779541016,0.1815870702266693,0.1729902774095535,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8863345980644226,0.2452567368745803,0.172097846865654,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.801647961139679,0.1795499771833419,0.1710918396711349,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7259951829910278,0.1320204138755798,0.5998114347457886,284.9765319824219,284.95001220703125,295.3956298828125,293.4269714355469,295.39410400390625,297.3734741210937,284.9737243652344,1.0,0.3076071739196777,1.0,1.0,0.0,1.0,-1.5924439430236816,1.5924419164657593,2.0723553006973816e-06,1.2240443229675293,1.0,1.0,0.0,47.01125717163086,61.0,38631.015625,0.0,357.71746826171875,1.0,281.8562316894531,284.17437744140625,296.4598693847656,299.0416564941406,293.1499938964844,293.1499938964844,281.54998779296875,35838.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699095010757446,1.0,0.0,0.0,3.987499713897705,3.9875271320343018,1.0609492164803669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.54736328125,0.0,1940.7518310546875,1895.4371337890625,0.0,2200.034423828125,0.9810701608657836,1.0,0.0,3.0,1.0,0.0
17823780,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.8520230054855347,0.2339760959148407,0.2113445550203323,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.7854195237159729,0.1816673129796981,0.1732598096132278,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8657971024513245,0.245839461684227,0.1726013571023941,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.7823150753974915,0.1795293688774109,0.1712649017572403,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.7075672149658203,0.1308896243572235,0.5956525206565857,284.81719970703125,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.34820556640625,284.8287353515625,1.0,0.3122017085552215,1.0,1.0,0.0,1.0,-1.5892212390899658,1.589219093322754,2.064396539935842e-06,1.2214549779891968,0.8381860852241516,0.8381860852241516,0.0,51.55172729492188,64.0,38931.91796875,0.0,368.34515380859375,1.0,281.5556335449219,284.04010009765625,296.4619445800781,299.0665588378906,293.1499938964844,293.1499938964844,281.8500061035156,44129.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776490330696106,1.0,0.0,0.0,3.73012924194336,3.730155467987061,9.28412646317156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.6162109375,0.0,1686.315673828125,1895.4371337890625,0.0,2258.686767578125,0.9285542964935304,1.0,0.0,3.0,1.0,0.0
