time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.8520230054855347,0.2339760959148407,0.2113445550203323,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.7854195237159729,0.1816673129796981,0.1732598096132278,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8657971024513245,0.245839461684227,0.1726013571023941,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.7823150753974915,0.1795293688774109,0.1712649017572403,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.7075672149658203,0.1308896243572235,0.5956525206565857,284.81719970703125,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.34820556640625,284.8287353515625,1.0,0.3122017085552215,1.0,1.0,0.0,1.0,-1.5892212390899658,1.589219093322754,2.064396539935842e-06,1.2214549779891968,0.8381860852241516,0.8381860852241516,0.0,51.55172729492188,64.0,38931.91796875,0.0,368.34515380859375,1.0,281.5556335449219,284.04010009765625,296.4619445800781,299.0665588378906,293.1499938964844,293.1499938964844,281.8500061035156,44129.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776490330696106,1.0,0.0,0.0,3.73012924194336,3.730155467987061,9.28412646317156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.6162109375,0.0,1686.315673828125,1895.4371337890625,0.0,2258.686767578125,0.9285542964935304,1.0,0.0,3.0,1.0,0.0
17823900,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8448212146759033,0.2346752882003784,0.211784690618515,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7781554460525513,0.1819911152124405,0.173487052321434,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8583374619483948,0.2466004937887191,0.1730114519596099,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7750314474105835,0.1797995865345001,0.1714433878660202,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6997466683387756,0.1305420398712158,0.5938866138458252,285.0022888183594,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.340576171875,285.0248413085937,1.0,0.3143174350261688,1.0,1.0,0.0,1.0,-1.588605880737305,1.5886038541793823,2.0628183392545907e-06,1.2209068536758425,0.944750189781189,0.944750189781189,0.0,53.5488395690918,64.0,38321.98046875,0.0,373.426025390625,1.0,281.8031616210937,284.2471008300781,296.3837585449219,298.834228515625,293.1499938964844,293.1499938964844,281.8500061035156,36799.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648957967758179,1.0,0.0,0.0,3.7272872924804688,3.7273120880126953,9.26998438899318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.71337890625,0.0,1626.9716796875,1895.4371337890625,0.0,2155.649658203125,0.9264282584190368,1.0,0.0,3.0,1.0,0.0
17823960,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8400282263755798,0.2356941252946853,0.2126617580652237,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7731087803840637,0.1825502216815948,0.1739926785230636,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8533121943473816,0.24766805768013,0.1737249046564102,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7699585556983948,0.180302545428276,0.1718969047069549,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.6939789652824402,0.1304008364677429,0.5931776762008667,285.046875,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3367614746094,285.0452575683594,1.0,0.3164305686950683,1.0,1.0,0.0,1.0,-1.5908136367797852,1.5908114910125732,2.0681743535533315e-06,1.2226002216339111,1.0,1.0,0.0,55.22977828979492,52.0,38521.41796875,0.0,379.1345520019531,1.0,281.8433532714844,284.250732421875,296.4012145996094,298.8939208984375,293.1499938964844,293.1499938964844,281.54998779296875,33243.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590644955635071,1.0,0.0,0.0,3.82627010345459,3.826295375823975,9.768874633664382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.56201171875,0.0,1716.6392822265625,1895.4371337890625,0.0,2104.3720703125,0.9432186484336852,1.0,0.0,3.0,1.0,0.0
17824020,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8450047373771667,0.2367356121540069,0.2138415277004242,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7777028679847717,0.1832530498504638,0.174753189086914,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8587609529495239,0.2490603476762771,0.1748349666595459,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7743696570396423,0.1808979213237762,0.172554463148117,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6963239908218384,0.1298688650131225,0.5910248160362244,284.862060546875,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3232727050781,284.867919921875,1.0,0.3151516616344452,1.0,1.0,0.0,1.0,-1.5926847457885742,1.5926826000213623,2.0727527498820564e-06,1.2240638732910156,0.8638309836387634,0.8638309836387634,0.0,54.28508377075195,40.0,39114.84375,0.0,377.5601806640625,1.0,281.5567626953125,284.0709228515625,296.4986267089844,299.0953369140625,293.1499938964844,293.1499938964844,281.8500061035156,40330.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696189284324646,1.0,0.0,0.0,3.7108137607574463,3.710839033126831,9.188224225908924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.42822265625,0.0,1634.827392578125,1895.4371337890625,0.0,2197.455078125,0.9214422702789308,1.0,0.0,3.0,1.0,0.0
17824080,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8450047373771667,0.2367356121540069,0.2138415277004242,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7777028679847717,0.1832530498504638,0.174753189086914,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8587609529495239,0.2490603476762771,0.1748349666595459,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7743696570396423,0.1808979213237762,0.172554463148117,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6963239908218384,0.1298688650131225,0.5910248160362244,284.862060546875,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3232727050781,284.867919921875,1.0,0.3151516616344452,1.0,1.0,0.0,1.0,-1.5926847457885742,1.5926826000213623,2.0727527498820564e-06,1.2240638732910156,0.8638309836387634,0.8638309836387634,0.0,54.28508377075195,40.0,39114.84375,0.0,377.5601806640625,1.0,281.5567626953125,284.0709228515625,296.4986267089844,299.0953369140625,293.1499938964844,293.1499938964844,281.8500061035156,40330.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696189284324646,1.0,0.0,0.0,3.7108137607574463,3.710839033126831,9.188224225908924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.42822265625,0.0,1634.827392578125,1895.4371337890625,0.0,2197.455078125,0.9214422702789308,1.0,0.0,3.0,1.0,0.0
17824140,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8643162846565247,0.2384382337331771,0.2149286568164825,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7960867881774902,0.1843460649251938,0.17543525993824,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8792307376861572,0.2510167956352234,0.1758869588375091,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.7924841046333313,0.1818785816431045,0.1731323599815368,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7112026810646057,0.1296480000019073,0.5885318517684937,285.0633544921875,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3161926269531,285.0615539550781,1.0,0.3102116584777832,1.0,1.0,0.0,1.0,-1.5937694311141968,1.5937674045562744,2.075285692626494e-06,1.22480309009552,1.0,1.0,0.0,49.8452377319336,28.0,38646.625,0.0,366.0882568359375,1.0,281.8432922363281,284.2610778808594,296.44384765625,298.9481201171875,293.1499938964844,293.1499938964844,281.54998779296875,32907.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578853964805603,1.0,0.0,0.0,3.822009086608887,3.822034358978272,9.747129752213368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.1796875,0.0,1708.8607177734375,1895.4371337890625,0.0,2094.05126953125,0.9416275024414062,1.0,0.0,3.0,1.0,0.0
17824200,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8643162846565247,0.2384382337331771,0.2149286568164825,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.7960867881774902,0.1843460649251938,0.17543525993824,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8792307376861572,0.2510167956352234,0.1758869588375091,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.7924841046333313,0.1818785816431045,0.1731323599815368,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7112026810646057,0.1296480000019073,0.5885318517684937,285.0633544921875,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3161926269531,285.0615539550781,1.0,0.3102116584777832,1.0,1.0,0.0,1.0,-1.5937694311141968,1.5937674045562744,2.075285692626494e-06,1.22480309009552,1.0,1.0,0.0,49.8452377319336,28.0,38646.625,0.0,366.0882568359375,1.0,281.8432922363281,284.2610778808594,296.44384765625,298.9481201171875,293.1499938964844,293.1499938964844,281.54998779296875,32907.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578853964805603,1.0,0.0,0.0,3.822009086608887,3.822034358978272,9.747129752213368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.1796875,0.0,1708.8607177734375,1895.4371337890625,0.0,2094.05126953125,0.9416275024414062,1.0,0.0,3.0,1.0,0.0
17824260,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8999359607696533,0.2393839657306671,0.2158280164003372,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8274590373039246,0.1851438581943512,0.1760859489440918,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9171250462532043,0.2524037957191467,0.1768482625484466,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8239279985427856,0.1825692653656005,0.1736797392368316,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7364151477813721,0.1292711049318313,0.5861219763755798,284.8632507324219,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.30535888671875,284.8669128417969,1.0,0.3027476072311401,1.0,1.0,0.0,1.0,-1.5945521593093872,1.5945500135421753,2.077151975754532e-06,1.2253693342208862,0.8763137459754944,0.8763137459754944,0.0,43.21018600463867,25.0,39275.25,0.0,348.4861755371094,1.0,281.556884765625,284.0606689453125,296.5233764648437,299.1360778808594,293.1499938964844,293.1499938964844,281.8500061035156,39398.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707924246788025,1.0,0.0,0.0,3.7436113357543945,3.7436368465423584,9.351360290565936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.60498046875,0.0,1665.9105224609375,1895.4371337890625,0.0,2207.878173828125,0.9277123212814332,1.0,0.0,3.0,1.0,0.0
17824320,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8999359607696533,0.2393839657306671,0.2158280164003372,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8274590373039246,0.1851438581943512,0.1760859489440918,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9171250462532043,0.2524037957191467,0.1768482625484466,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8239279985427856,0.1825692653656005,0.1736797392368316,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7364151477813721,0.1292711049318313,0.5861219763755798,284.8632507324219,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.30535888671875,284.8669128417969,1.0,0.3027476072311401,1.0,1.0,0.0,1.0,-1.5945521593093872,1.5945500135421753,2.077151975754532e-06,1.2253693342208862,0.8763137459754944,0.8763137459754944,0.0,43.21018600463867,25.0,39275.25,0.0,348.4861755371094,1.0,281.556884765625,284.0606689453125,296.5233764648437,299.1360778808594,293.1499938964844,293.1499938964844,281.8500061035156,39398.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707924246788025,1.0,0.0,0.0,3.7436113357543945,3.7436368465423584,9.351360290565936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.60498046875,0.0,1665.9105224609375,1895.4371337890625,0.0,2207.878173828125,0.9277123212814332,1.0,0.0,3.0,1.0,0.0
17824380,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.944357454776764,0.2409319281578064,0.2167334407567978,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8617541790008545,0.1862506419420242,0.1767463237047195,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9627472758293152,0.2542774379253387,0.1778131425380706,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8577072024345398,0.1835652887821197,0.1742373704910278,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7652440667152405,0.1291144788265228,0.5837767720222473,285.0621032714844,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.2998352050781,285.0608825683594,1.0,0.296643853187561,1.0,1.0,0.0,1.0,-1.59544038772583,1.5954383611679075,2.079162868540152e-06,1.2259167432785034,1.0,1.0,0.0,37.56875228881836,25.0,38731.78515625,0.0,333.61920166015625,1.0,281.8434753417969,284.2544860839844,296.4538879394531,298.9677429199219,293.1499938964844,293.1499938964844,281.54998779296875,33212.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596245408058167,1.0,0.0,0.0,3.840296030044556,3.84032154083252,9.840624670687248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.52490234375,0.0,1733.42626953125,1895.4371337890625,0.0,2109.2802734375,0.9459142684936525,1.0,0.0,3.0,1.0,0.0
17824440,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.944357454776764,0.2409319281578064,0.2167334407567978,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8617541790008545,0.1862506419420242,0.1767463237047195,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9627472758293152,0.2542774379253387,0.1778131425380706,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8577072024345398,0.1835652887821197,0.1742373704910278,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7652440667152405,0.1291144788265228,0.5837767720222473,285.0621032714844,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.2998352050781,285.0608825683594,1.0,0.296643853187561,1.0,1.0,0.0,1.0,-1.59544038772583,1.5954383611679075,2.079162868540152e-06,1.2259167432785034,1.0,1.0,0.0,37.56875228881836,25.0,38731.78515625,0.0,333.61920166015625,1.0,281.8434753417969,284.2544860839844,296.4538879394531,298.9677429199219,293.1499938964844,293.1499938964844,281.54998779296875,33212.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596245408058167,1.0,0.0,0.0,3.840296030044556,3.84032154083252,9.840624670687248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.52490234375,0.0,1733.42626953125,1895.4371337890625,0.0,2109.2802734375,0.9459142684936525,1.0,0.0,3.0,1.0,0.0
17824500,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9658416509628296,0.2415150701999664,0.2173551470041275,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8800751566886902,0.186747059226036,0.1772162765264511,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9823036193847656,0.2550780177116394,0.1784180849790573,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8757369518280029,0.1840080022811889,0.1746551394462585,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.7806270718574524,0.1290179193019867,0.583198606967926,284.9169006347656,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2966003417969,284.8925476074219,1.0,0.2944120168685913,1.0,1.0,0.0,1.0,-1.5972858667373655,1.5972838401794434,2.0836632756982e-06,1.227333426475525,0.9428648948669434,0.9428648948669434,0.0,35.32687759399414,25.0,39601.52734375,0.0,328.4469909667969,1.0,281.5928955078125,284.0624389648437,296.5312194824219,299.1950988769531,293.1499938964844,293.1499938964844,281.54998779296875,34923.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681748867034912,1.0,0.0,0.0,3.86042070388794,3.8604466915130615,9.944033081410453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.3466796875,0.0,1771.594482421875,1895.4371337890625,0.0,2184.6484375,0.9505864977836608,1.0,0.0,3.0,1.0,0.0
17824560,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.981284201145172,0.2417297065258026,0.2176088839769363,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8955079913139343,0.1870325058698654,0.1774988770484924,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9959346055984496,0.2555680274963379,0.1787934452295303,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8909643888473511,0.1842425614595413,0.1748886704444885,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.7933447957038879,0.1287615895271301,0.5820294618606567,284.86114501953125,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.290283203125,284.8648376464844,1.0,0.292517751455307,1.0,1.0,0.0,1.0,-1.5972590446472168,1.5972568988800049,2.083550953102531e-06,1.2272717952728271,0.880403995513916,0.880403995513916,0.0,33.650779724121094,28.0,39370.60546875,0.0,323.8764038085937,1.0,281.5561218261719,284.0521850585937,296.5252990722656,299.145751953125,293.1499938964844,293.1499938964844,281.8500061035156,39348.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723391056060791,1.0,0.0,0.0,3.7633912563323975,3.763417005538941,9.4504395065087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.505859375,0.0,1688.85302734375,1895.4371337890625,0.0,2221.637939453125,0.9321492910385132,1.0,0.0,3.0,1.0,0.0
17824620,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9094310402870178,0.2446498721837997,0.219563752412796,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8340032696723938,0.1880469024181366,0.1783423125743866,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9303815960884094,0.2596690952777862,0.1812120229005813,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8300366401672363,0.185147151350975,0.1756312847137451,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7377581596374512,0.1284285634756088,0.5821923017501831,285.0312194824219,284.95001220703125,295.6328125,293.4828491210937,295.6321105957031,297.2969970703125,284.9986572265625,1.0,0.2878052890300751,1.0,1.0,0.0,1.0,-1.4933669567108154,1.4933651685714722,1.838198386394652e-06,1.1460005044937134,1.0,1.0,0.0,40.65161895751953,31.0,37151.4296875,0.0,315.0740051269531,1.0,281.8436584472656,284.1788330078125,296.4461364746094,298.94635009765625,293.1499938964844,293.1499938964844,281.54998779296875,33506.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604244351387024,1.0,0.0,0.0,3.849796772003174,3.8498222827911377,9.889375860439031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.35791015625,0.0,1747.3389892578125,1895.4371337890625,0.0,2116.296875,0.9483137726783752,1.0,0.0,3.0,1.0,0.0
17824680,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9094310402870178,0.2446498721837997,0.219563752412796,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8340032696723938,0.1880469024181366,0.1783423125743866,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9303815960884094,0.2596690952777862,0.1812120229005813,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8300366401672363,0.185147151350975,0.1756312847137451,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7377581596374512,0.1284285634756088,0.5821923017501831,285.0312194824219,284.95001220703125,295.6328125,293.4828491210937,295.6321105957031,297.2969970703125,284.9986572265625,1.0,0.2878052890300751,1.0,1.0,0.0,1.0,-1.4933669567108154,1.4933651685714722,1.838198386394652e-06,1.1460005044937134,1.0,1.0,0.0,40.65161895751953,31.0,37151.4296875,0.0,315.0740051269531,1.0,281.8436584472656,284.1788330078125,296.4461364746094,298.94635009765625,293.1499938964844,293.1499938964844,281.54998779296875,33506.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604244351387024,1.0,0.0,0.0,3.849796772003174,3.8498222827911377,9.889375860439031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.35791015625,0.0,1747.3389892578125,1895.4371337890625,0.0,2116.296875,0.9483137726783752,1.0,0.0,3.0,1.0,0.0
17824740,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536926269531,0.9970598220825196,0.2493554204702377,0.2231367528438568,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.9106997847557068,0.1904889941215515,0.1799128204584121,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.752685546875,0.9944629669189452,0.2645440399646759,0.1717308610677719,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568054199219,0.9052159786224364,0.187324121594429,0.1769467443227768,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75836181640625,0.802075207233429,0.1290190070867538,0.5805913805961609,284.7530517578125,284.95001220703125,295.6502990722656,293.47808837890625,295.649658203125,297.315185546875,284.713623046875,1.0,0.2868621945381164,1.0,1.0,0.0,1.0,-1.5457209348678589,1.545719027519226,1.9095896277576685e-06,1.1405001878738403,0.7690441608428955,0.7690441608428955,0.0,30.482770919799805,34.0,36488.5546875,0.0,300.82244873046875,1.0,281.5567932128906,283.9220886230469,296.4764099121094,298.9647216796875,293.1499938964844,293.1499938964844,281.8500061035156,47697.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657246589660645,1.0,0.0,0.0,3.5359411239624023,3.535966157913208,8.342637443092826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.7041015625,0.0,1494.7213134765625,1895.4371337890625,0.0,2162.96875,0.8872136473655701,1.0,0.0,3.0,1.0,0.0
17824800,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536926269531,0.9970598220825196,0.2493554204702377,0.2231367528438568,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.9106997847557068,0.1904889941215515,0.1799128204584121,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.752685546875,0.9944629669189452,0.2645440399646759,0.1717308610677719,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568054199219,0.9052159786224364,0.187324121594429,0.1769467443227768,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75836181640625,0.802075207233429,0.1290190070867538,0.5805913805961609,284.7530517578125,284.95001220703125,295.6502990722656,293.47808837890625,295.649658203125,297.315185546875,284.713623046875,1.0,0.2868621945381164,1.0,1.0,0.0,1.0,-1.5457209348678589,1.545719027519226,1.9095896277576685e-06,1.1405001878738403,0.7690441608428955,0.7690441608428955,0.0,30.482770919799805,34.0,36488.5546875,0.0,300.82244873046875,1.0,281.5567932128906,283.9220886230469,296.4764099121094,298.9647216796875,293.1499938964844,293.1499938964844,281.8500061035156,47697.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657246589660645,1.0,0.0,0.0,3.5359411239624023,3.535966157913208,8.342637443092826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.7041015625,0.0,1494.7213134765625,1895.4371337890625,0.0,2162.96875,0.8872136473655701,1.0,0.0,3.0,1.0,0.0
17824860,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.991783857345581,0.2506570518016815,0.211929053068161,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.9235128164291382,0.190838024020195,0.1810106784105301,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.991783857345581,0.2683224081993103,0.1648337095975875,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.9175653457641602,0.1876512169837951,0.1780129224061966,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.8109678626060486,0.1289291679859161,0.5819015502929688,285.0968017578125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.3152770996094,285.09442138671875,1.0,0.2880676090717315,1.0,1.0,0.0,1.0,-1.58148455619812,1.5814825296401978,2.044263737843721e-06,1.2142564058303833,1.0,1.0,0.0,31.35579490661621,52.0,38247.203125,0.0,309.97528076171875,1.0,281.841552734375,284.291748046875,296.4331970214844,298.8983459472656,293.1499938964844,293.1499938964844,281.54998779296875,31434.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505366802215576,1.0,0.0,0.0,3.7327823638916016,3.732806444168091,9.297338579017378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.83349609375,0.0,1592.2957763671875,1895.4371337890625,0.0,2030.0958251953125,0.920783281326294,1.0,0.0,3.0,1.0,0.0
17824920,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.991783857345581,0.2506570518016815,0.211929053068161,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.9235128164291382,0.190838024020195,0.1810106784105301,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.991783857345581,0.2683224081993103,0.1648337095975875,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.9175653457641602,0.1876512169837951,0.1780129224061966,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.8109678626060486,0.1289291679859161,0.5819015502929688,285.0968017578125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.3152770996094,285.09442138671875,1.0,0.2880676090717315,1.0,1.0,0.0,1.0,-1.58148455619812,1.5814825296401978,2.044263737843721e-06,1.2142564058303833,1.0,1.0,0.0,31.35579490661621,52.0,38247.203125,0.0,309.97528076171875,1.0,281.841552734375,284.291748046875,296.4331970214844,298.8983459472656,293.1499938964844,293.1499938964844,281.54998779296875,31434.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505366802215576,1.0,0.0,0.0,3.7327823638916016,3.732806444168091,9.297338579017378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.83349609375,0.0,1592.2957763671875,1895.4371337890625,0.0,2030.0958251953125,0.920783281326294,1.0,0.0,3.0,1.0,0.0
17824980,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9878429770469666,0.2491895407438278,0.2250684648752212,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8992404937744141,0.1911677569150924,0.181505873799324,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9973547458648682,0.2689095437526703,0.181686446070671,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8940082788467407,0.1879117339849472,0.178449347615242,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7900707721710205,0.1284752637147903,0.5809656977653503,284.904052734375,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2948913574219,284.908203125,1.0,0.2968726456165313,1.0,1.0,0.0,1.0,-1.6164946556091309,1.616492509841919,2.130449502146803e-06,1.2417134046554563,0.909709095954895,0.909709095954895,0.0,34.350791931152344,55.0,39614.70703125,0.0,335.6150207519531,1.0,281.5562744140625,284.085205078125,296.5262451171875,299.1438293457031,293.1499938964844,293.1499938964844,281.25,36657.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768245279788971,1.0,0.0,0.0,3.740268707275391,3.740293741226196,9.33466822061746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.93896484375,0.0,1640.979736328125,1895.4371337890625,0.0,2185.2724609375,0.9255255460739136,1.0,0.0,3.0,1.0,0.0
17825040,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9878429770469666,0.2491895407438278,0.2250684648752212,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8992404937744141,0.1911677569150924,0.181505873799324,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9973547458648682,0.2689095437526703,0.181686446070671,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8940082788467407,0.1879117339849472,0.178449347615242,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7900707721710205,0.1284752637147903,0.5809656977653503,284.904052734375,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2948913574219,284.908203125,1.0,0.2968726456165313,1.0,1.0,0.0,1.0,-1.6164946556091309,1.616492509841919,2.130449502146803e-06,1.2417134046554563,0.909709095954895,0.909709095954895,0.0,34.350791931152344,55.0,39614.70703125,0.0,335.6150207519531,1.0,281.5562744140625,284.085205078125,296.5262451171875,299.1438293457031,293.1499938964844,293.1499938964844,281.25,36657.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768245279788971,1.0,0.0,0.0,3.740268707275391,3.740293741226196,9.33466822061746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.93896484375,0.0,1640.979736328125,1895.4371337890625,0.0,2185.2724609375,0.9255255460739136,1.0,0.0,3.0,1.0,0.0
17825100,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.9624477624893188,0.2481694817543029,0.2240589410066604,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.8754063844680786,0.191232368350029,0.1817146986722946,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.9851141571998596,0.2670029997825622,0.1877000629901886,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.8703523874282837,0.1879352629184723,0.1786209493875503,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.7684503793716431,0.1280369609594345,0.5798699259757996,284.8015441894531,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2755432128906,284.7865600585937,1.0,0.300685703754425,1.0,1.0,0.0,1.0,-1.621909737586975,1.6219075918197632,2.144168547602021e-06,1.2461210489273071,0.8139811754226685,0.8139811754226685,0.0,37.32064056396485,55.0,40286.609375,0.0,346.5107116699219,1.0,281.2987060546875,283.94781494140625,296.5528259277344,299.294677734375,293.1499938964844,293.1499938964844,281.25,41244.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793426513671875,1.0,0.0,0.0,3.644904136657715,3.644929170608521,8.864730602908821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.39404296875,0.0,1566.6943359375,1895.4371337890625,0.0,2284.240478515625,0.9047517776489258,1.0,0.0,3.0,1.0,0.0
17825160,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.9334662556648254,0.2476100623607635,0.2234426289796829,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.8527140021324158,0.191262349486351,0.1818637996912002,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.958682119846344,0.2657873630523681,0.1866632401943206,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.8479503989219666,0.1879219114780426,0.1787305921316146,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.7479186654090881,0.1275165826082229,0.578242838382721,284.8346252441406,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.26055908203125,284.850830078125,1.0,0.3039712011814117,1.0,1.0,0.0,1.0,-1.6190208196640017,1.6190186738967896,2.136865077773109e-06,1.2437890768051147,0.7861051559448242,0.7861051559448242,0.0,40.62439727783203,58.0,39671.83984375,0.0,353.9752502441406,1.0,281.25830078125,284.0440673828125,296.5035705566406,299.1637268066406,293.1499938964844,293.1499938964844,281.54998779296875,45453.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824419736862183,1.0,0.0,0.0,3.3883845806121826,3.3884077072143555,7.660880214643839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.0888671875,0.0,1326.7823486328125,1895.4371337890625,0.0,2312.093017578125,0.8560063242912292,1.0,0.0,3.0,1.0,0.0
17825220,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.898013174533844,0.2483191043138504,0.2238374352455139,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8258323669433594,0.1920107454061508,0.1826002299785614,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9207483530044556,0.2659956514835357,0.1864534020423889,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8212621212005615,0.1885699331760406,0.1793757230043411,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7229161262512207,0.1269672811031341,0.5761194229125977,285.0154724121094,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2510070800781,285.0116577148437,1.0,0.3097744584083557,1.0,1.0,0.0,1.0,-1.6183468103408811,1.6183446645736694,2.1349001144699287e-06,1.2430176734924316,0.9184013605117798,0.9184013605117798,0.0,45.95525741577149,61.0,39331.234375,0.0,368.3122253417969,1.0,281.54052734375,284.1913452148437,296.4051818847656,298.9603271484375,293.1499938964844,293.1499938964844,281.25,32784.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692608833312988,1.0,0.0,0.0,3.548799991607666,3.5488224029541016,8.403425226788386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.3232421875,0.0,1400.071044921875,1895.4371337890625,0.0,2194.27734375,0.8799998164176941,1.0,0.0,3.0,1.0,0.0
17825280,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.898013174533844,0.2483191043138504,0.2238374352455139,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8258323669433594,0.1920107454061508,0.1826002299785614,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9207483530044556,0.2659956514835357,0.1864534020423889,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8212621212005615,0.1885699331760406,0.1793757230043411,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7229161262512207,0.1269672811031341,0.5761194229125977,285.0154724121094,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2510070800781,285.0116577148437,1.0,0.3097744584083557,1.0,1.0,0.0,1.0,-1.6183468103408811,1.6183446645736694,2.1349001144699287e-06,1.2430176734924316,0.9184013605117798,0.9184013605117798,0.0,45.95525741577149,61.0,39331.234375,0.0,368.3122253417969,1.0,281.54052734375,284.1913452148437,296.4051818847656,298.9603271484375,293.1499938964844,293.1499938964844,281.25,32784.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692608833312988,1.0,0.0,0.0,3.548799991607666,3.5488224029541016,8.403425226788386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.3232421875,0.0,1400.071044921875,1895.4371337890625,0.0,2194.27734375,0.8799998164176941,1.0,0.0,3.0,1.0,0.0
17825340,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8757573962211609,0.2485227882862091,0.224399521946907,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8070389032363892,0.1924134790897369,0.1833021193742752,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8964853882789612,0.2663310170173645,0.1868978142738342,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8020249605178833,0.1888774037361145,0.1799857765436172,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7041586637496948,0.1262632310390472,0.5742256045341492,284.8741149902344,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.24127197265625,284.8861083984375,1.0,0.3148640096187591,1.0,1.0,0.0,1.0,-1.6188592910766602,1.6188571453094482,2.136013108611224e-06,1.2432754039764404,0.7957684993743896,0.7957684993743896,0.0,50.56942367553711,64.0,39496.23828125,0.0,381.296142578125,1.0,281.25848388671875,284.0780944824219,296.457275390625,299.08837890625,293.1499938964844,293.1499938964844,281.54998779296875,42151.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789772152900696,1.0,0.0,0.0,3.3370163440704346,3.337038516998291,7.430361961269227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.0703125,0.0,1254.116943359375,1895.4371337890625,0.0,2280.962158203125,0.8414034843444824,1.0,0.0,3.0,1.0,0.0
17825400,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8757573962211609,0.2485227882862091,0.224399521946907,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8070389032363892,0.1924134790897369,0.1833021193742752,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8964853882789612,0.2663310170173645,0.1868978142738342,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8020249605178833,0.1888774037361145,0.1799857765436172,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7041586637496948,0.1262632310390472,0.5742256045341492,284.8741149902344,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.24127197265625,284.8861083984375,1.0,0.3148640096187591,1.0,1.0,0.0,1.0,-1.6188592910766602,1.6188571453094482,2.136013108611224e-06,1.2432754039764404,0.7957684993743896,0.7957684993743896,0.0,50.56942367553711,64.0,39496.23828125,0.0,381.296142578125,1.0,281.25848388671875,284.0780944824219,296.457275390625,299.08837890625,293.1499938964844,293.1499938964844,281.54998779296875,42151.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789772152900696,1.0,0.0,0.0,3.3370163440704346,3.337038516998291,7.430361961269227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.0703125,0.0,1254.116943359375,1895.4371337890625,0.0,2280.962158203125,0.8414034843444824,1.0,0.0,3.0,1.0,0.0
17825460,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8601025342941284,0.249579831957817,0.225234717130661,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7923615574836731,0.1931890696287155,0.1840505748987198,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8801302313804626,0.2674652934074402,0.1876262873411178,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7872926592826843,0.1895496696233749,0.1806391924619674,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.6891790628433228,0.1258434951305389,0.5725685954093933,285.03369140625,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2388000488281,285.0282897949219,1.0,0.3194122612476349,1.0,1.0,0.0,1.0,-1.6204270124435425,1.6204248666763306,2.139689286195789e-06,1.244295597076416,0.929812490940094,0.929812490940094,0.0,54.594215393066406,67.0,39243.8515625,0.0,393.23724365234375,1.0,281.5405578613281,284.205322265625,296.384521484375,298.9288024902344,293.1499938964844,293.1499938964844,281.25,31600.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670894265174866,1.0,0.0,0.0,3.5252716541290283,3.5252935886383057,8.292365691886516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.18603515625,0.0,1366.983642578125,1895.4371337890625,0.0,2175.036376953125,0.8739849925041199,1.0,0.0,3.0,1.0,0.0
17825520,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8601025342941284,0.249579831957817,0.225234717130661,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7923615574836731,0.1931890696287155,0.1840505748987198,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8801302313804626,0.2674652934074402,0.1876262873411178,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7872926592826843,0.1895496696233749,0.1806391924619674,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.6891790628433228,0.1258434951305389,0.5725685954093933,285.03369140625,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2388000488281,285.0282897949219,1.0,0.3194122612476349,1.0,1.0,0.0,1.0,-1.6204270124435425,1.6204248666763306,2.139689286195789e-06,1.244295597076416,0.929812490940094,0.929812490940094,0.0,54.594215393066406,67.0,39243.8515625,0.0,393.23724365234375,1.0,281.5405578613281,284.205322265625,296.384521484375,298.9288024902344,293.1499938964844,293.1499938964844,281.25,31600.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670894265174866,1.0,0.0,0.0,3.5252716541290283,3.5252935886383057,8.292365691886516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.18603515625,0.0,1366.983642578125,1895.4371337890625,0.0,2175.036376953125,0.8739849925041199,1.0,0.0,3.0,1.0,0.0
17825580,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8471838235855103,0.2498652786016464,0.2258872240781784,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7799887657165527,0.193550556898117,0.1846993267536163,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8665266036987305,0.2679489254951477,0.1882471591234207,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7749276757240295,0.1898150444030761,0.1811948269605636,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6764293313026428,0.1251895576715469,0.5708441734313965,284.8716735839844,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2312927246094,284.8827819824219,1.0,0.3236100673675537,1.0,1.0,0.0,1.0,-1.621334671974182,1.6213325262069702,2.141799768651253e-06,1.2448692321777344,0.7986596822738647,0.7986596822738647,0.0,58.42828750610352,55.0,39463.33984375,0.0,404.310302734375,1.0,281.2585144042969,284.0699462890625,296.4408874511719,299.0707092285156,293.1499938964844,293.1499938964844,281.54998779296875,41587.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785502076148987,1.0,0.0,0.0,3.344083547592163,3.3441057205200195,7.461867994607019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.1552734375,0.0,1257.0146484375,1895.4371337890625,0.0,2277.133056640625,0.842156708240509,1.0,0.0,3.0,1.0,0.0
17825640,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8471838235855103,0.2498652786016464,0.2258872240781784,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7799887657165527,0.193550556898117,0.1846993267536163,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8665266036987305,0.2679489254951477,0.1882471591234207,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7749276757240295,0.1898150444030761,0.1811948269605636,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6764293313026428,0.1251895576715469,0.5708441734313965,284.8716735839844,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2312927246094,284.8827819824219,1.0,0.3236100673675537,1.0,1.0,0.0,1.0,-1.621334671974182,1.6213325262069702,2.141799768651253e-06,1.2448692321777344,0.7986596822738647,0.7986596822738647,0.0,58.42828750610352,55.0,39463.33984375,0.0,404.310302734375,1.0,281.2585144042969,284.0699462890625,296.4408874511719,299.0707092285156,293.1499938964844,293.1499938964844,281.54998779296875,41587.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785502076148987,1.0,0.0,0.0,3.344083547592163,3.3441057205200195,7.461867994607019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.1552734375,0.0,1257.0146484375,1895.4371337890625,0.0,2277.133056640625,0.842156708240509,1.0,0.0,3.0,1.0,0.0
