time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8466446399688721,0.2503091990947723,0.2260798811912536,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7794954180717468,0.1938495188951492,0.1848816275596618,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8660054206848145,0.2684075832366943,0.1884429007768631,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7743790745735168,0.1900629252195358,0.1813310533761978,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6751423478126526,0.1249339878559112,0.5693956017494202,285.0208435058594,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2294616699219,285.0361633300781,1.0,0.3233872950077057,1.0,1.0,0.0,1.0,-1.620443344116211,1.620441198348999,2.139441676263232e-06,1.2440595626831057,0.8948531150817871,0.8948531150817871,0.0,58.63870620727539,55.0,38997.921875,0.0,404.4012756347656,1.0,281.494384765625,284.22528076171875,296.3617858886719,298.8580322265625,293.1499938964844,293.1499938964844,281.54998779296875,34301.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706481218338013,1.0,0.0,0.0,3.400970220565796,3.400991678237915,7.717897005932173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.82373046875,0.0,1261.5189208984375,1895.4371337890625,0.0,2206.595947265625,0.851470410823822,1.0,0.0,3.0,1.0,0.0
17825760,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.851016640663147,0.2509827315807342,0.226581260561943,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7836506366729736,0.1942843496799469,0.1852067112922668,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.870603621006012,0.269048273563385,0.188820481300354,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7784202694892883,0.1904447078704834,0.181606575846672,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.6780144572257996,0.1247883066534996,0.5683556795120239,285.02978515625,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2299499511719,285.0243225097656,1.0,0.3221487998962402,1.0,1.0,0.0,1.0,-1.6209701299667358,1.620967984199524,2.1406438008853e-06,1.2443729639053345,0.929463028907776,0.929463028907776,0.0,57.5356330871582,43.0,39159.76171875,0.0,401.6474914550781,1.0,281.5406188964844,284.1980895996094,296.3630676269531,298.9042053222656,293.1499938964844,293.1499938964844,281.25,31626.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672990560531616,1.0,0.0,0.0,3.527153253555298,3.5271754264831543,8.301221328110842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.8134765625,0.0,1369.1224365234375,1895.4371337890625,0.0,2176.891845703125,0.8744457364082336,1.0,0.0,3.0,1.0,0.0
17825820,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8675992488861084,0.2513962090015411,0.2270319312810897,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7995253801345825,0.194657489657402,0.1855350136756897,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.888123631477356,0.2695093154907226,0.1891859769821167,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7940268516540527,0.1907213479280471,0.1818412095308303,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6905227899551392,0.1241930648684501,0.5653276443481445,284.86798095703125,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.223876953125,284.8793334960937,1.0,0.317067950963974,1.0,1.0,0.0,1.0,-1.6189939975738523,1.6189918518066406,2.135522436219617e-06,1.242666244506836,0.7956298589706421,0.7956298589706421,0.0,53.240909576416016,31.0,39302.08984375,0.0,388.7297973632813,1.0,281.258544921875,284.06494140625,296.4154968261719,299.0372314453125,293.1499938964844,293.1499938964844,281.54998779296875,41862.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778541624546051,1.0,0.0,0.0,3.335984230041504,3.3360064029693604,7.425766170854331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.97216796875,0.0,1251.1611328125,1895.4371337890625,0.0,2277.05615234375,0.8406301736831665,1.0,0.0,3.0,1.0,0.0
17825880,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8675992488861084,0.2513962090015411,0.2270319312810897,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7995253801345825,0.194657489657402,0.1855350136756897,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.888123631477356,0.2695093154907226,0.1891859769821167,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7940268516540527,0.1907213479280471,0.1818412095308303,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6905227899551392,0.1241930648684501,0.5653276443481445,284.86798095703125,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.223876953125,284.8793334960937,1.0,0.317067950963974,1.0,1.0,0.0,1.0,-1.6189939975738523,1.6189918518066406,2.135522436219617e-06,1.242666244506836,0.7956298589706421,0.7956298589706421,0.0,53.240909576416016,31.0,39302.08984375,0.0,388.7297973632813,1.0,281.258544921875,284.06494140625,296.4154968261719,299.0372314453125,293.1499938964844,293.1499938964844,281.54998779296875,41862.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778541624546051,1.0,0.0,0.0,3.335984230041504,3.3360064029693604,7.425766170854331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.97216796875,0.0,1251.1611328125,1895.4371337890625,0.0,2277.05615234375,0.8406301736831665,1.0,0.0,3.0,1.0,0.0
17825940,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8996855616569519,0.2526893317699432,0.2276612520217895,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8274174928665161,0.1954473853111267,0.1858606189489364,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9226030111312866,0.2706208825111389,0.1895956248044967,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.822131335735321,0.1914062798023224,0.1820705384016037,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7146655917167664,0.1238852441310882,0.5621556043624878,285.0265197753906,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2242126464844,285.0209350585937,1.0,0.3093782067298889,1.0,1.0,0.0,1.0,-1.617096185684204,1.6170940399169922,2.130516122633708e-06,1.2409448623657229,0.9246397614479064,0.9246397614479064,0.0,46.55768585205078,25.0,38968.95703125,0.0,369.3118896484375,1.0,281.5404663085937,284.1935729980469,296.3365478515625,298.86639404296875,293.1499938964844,293.1499938964844,281.25,31719.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666898369789124,1.0,0.0,0.0,3.515982389450073,3.5160045623779297,8.248723020187754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.517578125,0.0,1358.2625732421875,1895.4371337890625,0.0,2171.500732421875,0.8719545006752014,1.0,0.0,3.0,1.0,0.0
17826000,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8996855616569519,0.2526893317699432,0.2276612520217895,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8274174928665161,0.1954473853111267,0.1858606189489364,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9226030111312866,0.2706208825111389,0.1895956248044967,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.822131335735321,0.1914062798023224,0.1820705384016037,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7146655917167664,0.1238852441310882,0.5621556043624878,285.0265197753906,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2242126464844,285.0209350585937,1.0,0.3093782067298889,1.0,1.0,0.0,1.0,-1.617096185684204,1.6170940399169922,2.130516122633708e-06,1.2409448623657229,0.9246397614479064,0.9246397614479064,0.0,46.55768585205078,25.0,38968.95703125,0.0,369.3118896484375,1.0,281.5404663085937,284.1935729980469,296.3365478515625,298.86639404296875,293.1499938964844,293.1499938964844,281.25,31719.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666898369789124,1.0,0.0,0.0,3.515982389450073,3.5160045623779297,8.248723020187754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.517578125,0.0,1358.2625732421875,1895.4371337890625,0.0,2171.500732421875,0.8719545006752014,1.0,0.0,3.0,1.0,0.0
17826060,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9439324140548706,0.2532634139060974,0.2281796038150787,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8615341186523438,0.1958763003349304,0.1861588358879089,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.967027485370636,0.2710867822170257,0.1899040937423706,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8555886149406433,0.1917382031679153,0.1822745501995086,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7419260144233704,0.1233847215771675,0.5591579675674438,284.8691101074219,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2195739746094,284.8808898925781,1.0,0.3020388484001159,1.0,1.0,0.0,1.0,-1.6150954961776731,1.615093469619751,2.1253461000014795e-06,1.2392162084579468,0.792539656162262,0.792539656162262,0.0,40.14258575439453,25.0,39092.79296875,0.0,350.6221618652344,1.0,281.2586669921875,284.0664978027344,296.3904113769531,298.99835205078125,293.1499938964844,293.1499938964844,281.54998779296875,41985.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774753570556641,1.0,0.0,0.0,3.316403150558472,3.316425085067749,7.338849172811024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.70654296875,0.0,1233.4249267578125,1895.4371337890625,0.0,2267.502685546875,0.8365684151649475,1.0,0.0,3.0,1.0,0.0
17826120,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9439324140548706,0.2532634139060974,0.2281796038150787,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8615341186523438,0.1958763003349304,0.1861588358879089,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.967027485370636,0.2710867822170257,0.1899040937423706,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8555886149406433,0.1917382031679153,0.1822745501995086,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7419260144233704,0.1233847215771675,0.5591579675674438,284.8691101074219,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2195739746094,284.8808898925781,1.0,0.3020388484001159,1.0,1.0,0.0,1.0,-1.6150954961776731,1.615093469619751,2.1253461000014795e-06,1.2392162084579468,0.792539656162262,0.792539656162262,0.0,40.14258575439453,25.0,39092.79296875,0.0,350.6221618652344,1.0,281.2586669921875,284.0664978027344,296.3904113769531,298.99835205078125,293.1499938964844,293.1499938964844,281.54998779296875,41985.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774753570556641,1.0,0.0,0.0,3.316403150558472,3.316425085067749,7.338849172811024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.70654296875,0.0,1233.4249267578125,1895.4371337890625,0.0,2267.502685546875,0.8365684151649475,1.0,0.0,3.0,1.0,0.0
17826180,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9816349148750304,0.2546823918819427,0.2290153950452804,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8955644965171814,0.1966986954212188,0.1866096705198288,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9987226128578186,0.2721932828426361,0.1901199966669082,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8889598846435547,0.1924545466899871,0.1826282292604446,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7682792544364929,0.1231403723359108,0.5567290782928467,285.02734375,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2209777832031,285.02166748046875,1.0,0.2969300448894501,1.0,1.0,0.0,1.0,-1.6136976480484009,1.613695502281189,2.1217340417933883e-06,1.2380048036575315,0.921994924545288,0.921994924545288,0.0,35.620845794677734,28.0,38796.57421875,0.0,337.6313171386719,1.0,281.54034423828125,284.19305419921875,296.3143920898437,298.8326110839844,293.1499938964844,293.1499938964844,281.25,31642.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654647827148438,1.0,0.0,0.0,3.5015439987182617,3.50156569480896,8.181114026228897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.71826171875,0.0,1342.9146728515625,1895.4371337890625,0.0,2160.6728515625,0.8686614036560059,1.0,0.0,3.0,1.0,0.0
17826240,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9816349148750304,0.2546823918819427,0.2290153950452804,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8955644965171814,0.1966986954212188,0.1866096705198288,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9987226128578186,0.2721932828426361,0.1901199966669082,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8889598846435547,0.1924545466899871,0.1826282292604446,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7682792544364929,0.1231403723359108,0.5567290782928467,285.02734375,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2209777832031,285.02166748046875,1.0,0.2969300448894501,1.0,1.0,0.0,1.0,-1.6136976480484009,1.613695502281189,2.1217340417933883e-06,1.2380048036575315,0.921994924545288,0.921994924545288,0.0,35.620845794677734,28.0,38796.57421875,0.0,337.6313171386719,1.0,281.54034423828125,284.19305419921875,296.3143920898437,298.8326110839844,293.1499938964844,293.1499938964844,281.25,31642.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654647827148438,1.0,0.0,0.0,3.5015439987182617,3.50156569480896,8.181114026228897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.71826171875,0.0,1342.9146728515625,1895.4371337890625,0.0,2160.6728515625,0.8686614036560059,1.0,0.0,3.0,1.0,0.0
17826300,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.989161252975464,0.2551109790802002,0.2295693755149841,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9037873148918152,0.1969751864671707,0.186948224902153,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9980581998825072,0.2730467617511749,0.1849524825811386,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8970363736152649,0.1926809549331665,0.1829173117876052,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7743856310844421,0.122948408126831,0.5560293197631836,284.8721618652344,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.221435546875,284.8504943847656,1.0,0.295257568359375,1.0,1.0,0.0,1.0,-1.6087855100631714,1.608783483505249,2.10936423172825e-06,1.234001636505127,0.822848916053772,0.822848916053772,0.0,34.654598236083984,28.0,39317.8125,0.0,332.355224609375,1.0,281.3012084960937,284.0093078613281,296.3847351074219,299.0401306152344,293.1499938964844,293.1499938964844,281.25,36634.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732771635055542,1.0,0.0,0.0,3.4880142211914062,3.488036870956421,8.11801385225408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.349609375,0.0,1364.841796875,1895.4371337890625,0.0,2229.994873046875,0.8665522933006287,1.0,0.0,3.0,1.0,0.0
17826360,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9930296540260316,0.2552851140499115,0.2297652810811996,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.908553421497345,0.1970893442630767,0.1870846897363662,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9974006414413452,0.2741832435131073,0.181884154677391,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9015135169029236,0.1927475035190582,0.1830083131790161,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7774627208709717,0.1226495280861854,0.554753303527832,284.8670654296875,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.22119140625,284.8791809082031,1.0,0.2940317690372467,1.0,1.0,0.0,1.0,-1.6040769815444946,1.6040748357772827,2.097564447467448e-06,1.2301771640777588,0.7860146164894104,0.7860146164894104,0.0,34.08808898925781,31.0,38742.84765625,0.0,328.45068359375,1.0,281.2593994140625,284.0675964355469,296.36798095703125,298.9566955566406,293.1499938964844,293.1499938964844,281.54998779296875,42351.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775833249092102,1.0,0.0,0.0,3.2859723567962646,3.285994052886963,7.204786243164563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.20263671875,0.0,1207.4141845703125,1895.4371337890625,0.0,2252.811279296875,0.8304002285003662,1.0,0.0,3.0,1.0,0.0
17826420,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9980899095535278,0.2567325830459595,0.2306239902973175,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9152978658676147,0.1978621184825897,0.187649130821228,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9964635968208312,0.2775308787822723,0.1781704127788543,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9076538681983948,0.1934124231338501,0.1834741234779358,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7811465859413147,0.1224270910024643,0.553153932094574,285.0190734863281,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2299499511719,285.0137023925781,1.0,0.2928551733493805,1.0,1.0,0.0,1.0,-1.59996497631073,1.5999629497528076,2.087159828079166e-06,1.2267193794250488,0.9088418483734132,0.9088418483734132,0.0,33.45488739013672,34.0,38403.70703125,0.0,324.68115234375,1.0,281.5396423339844,284.1886291503906,296.2936706542969,298.7882995605469,293.1499938964844,293.1499938964844,281.25,31918.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629514932632446,1.0,0.0,0.0,3.4692702293396,3.4692916870117188,8.030998515096144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.79296875,0.0,1312.2152099609375,1895.4371337890625,0.0,2138.51025390625,0.8614073991775513,1.0,0.0,3.0,1.0,0.0
17826480,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9980899095535278,0.2567325830459595,0.2306239902973175,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9152978658676147,0.1978621184825897,0.187649130821228,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9964635968208312,0.2775308787822723,0.1781704127788543,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9076538681983948,0.1934124231338501,0.1834741234779358,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7811465859413147,0.1224270910024643,0.553153932094574,285.0190734863281,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2299499511719,285.0137023925781,1.0,0.2928551733493805,1.0,1.0,0.0,1.0,-1.59996497631073,1.5999629497528076,2.087159828079166e-06,1.2267193794250488,0.9088418483734132,0.9088418483734132,0.0,33.45488739013672,34.0,38403.70703125,0.0,324.68115234375,1.0,281.5396423339844,284.1886291503906,296.2936706542969,298.7882995605469,293.1499938964844,293.1499938964844,281.25,31918.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629514932632446,1.0,0.0,0.0,3.4692702293396,3.4692916870117188,8.030998515096144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.79296875,0.0,1312.2152099609375,1895.4371337890625,0.0,2138.51025390625,0.8614073991775513,1.0,0.0,3.0,1.0,0.0
17826540,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9982078671455384,0.2576322555541992,0.2312348634004593,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9154855012893676,0.1982442438602447,0.1881544888019561,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9965931177139282,0.2797879576683044,0.1786489188671112,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9076769948005676,0.1936936229467392,0.1838821768760681,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7798542380332947,0.1219953447580337,0.5516599416732788,284.8760986328125,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2319030761719,284.8892822265625,1.0,0.293107658624649,1.0,1.0,0.0,1.0,-1.6005696058273315,1.6005674600601196,2.0884672267129645e-06,1.2270346879959106,0.785489559173584,0.785489559173584,0.0,33.531864166259766,37.0,38551.46875,0.0,325.19158935546875,1.0,281.2591552734375,284.0785522460937,296.3534240722656,298.9234924316406,293.1499938964844,293.1499938964844,281.54998779296875,42021.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729702591896057,1.0,0.0,0.0,3.2566921710968018,3.256713628768921,7.076960173435509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.85302734375,0.0,1178.2330322265625,1895.4371337890625,0.0,2227.259765625,0.8239238858222961,1.0,0.0,3.0,1.0,0.0
17826600,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9982078671455384,0.2576322555541992,0.2312348634004593,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9154855012893676,0.1982442438602447,0.1881544888019561,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9965931177139282,0.2797879576683044,0.1786489188671112,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9076769948005676,0.1936936229467392,0.1838821768760681,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7798542380332947,0.1219953447580337,0.5516599416732788,284.8760986328125,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2319030761719,284.8892822265625,1.0,0.293107658624649,1.0,1.0,0.0,1.0,-1.6005696058273315,1.6005674600601196,2.0884672267129645e-06,1.2270346879959106,0.785489559173584,0.785489559173584,0.0,33.531864166259766,37.0,38551.46875,0.0,325.19158935546875,1.0,281.2591552734375,284.0785522460937,296.3534240722656,298.9234924316406,293.1499938964844,293.1499938964844,281.54998779296875,42021.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729702591896057,1.0,0.0,0.0,3.2566921710968018,3.256713628768921,7.076960173435509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.85302734375,0.0,1178.2330322265625,1895.4371337890625,0.0,2227.259765625,0.8239238858222961,1.0,0.0,3.0,1.0,0.0
17826660,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9967795014381408,0.2592147588729858,0.2329804003238678,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9119656085968018,0.1990330219268798,0.1887687593698501,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9973408579826356,0.2815159857273102,0.1816274225711822,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9042217135429382,0.194364309310913,0.1843901127576828,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7756947875022888,0.1217949017882347,0.5504040718078613,285.03326416015625,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2344970703125,285.0278015136719,1.0,0.2945482432842254,1.0,1.0,0.0,1.0,-1.6060858964920044,1.606083869934082,2.1019579889980378e-06,1.231253743171692,0.9185795187950134,0.9185795187950134,0.0,34.07670211791992,40.0,38463.6875,0.0,329.4224853515625,1.0,281.5399169921875,284.19781494140625,296.2881164550781,298.7799072265625,293.1499938964844,293.1499938964844,281.25,31239.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612556219100952,1.0,0.0,0.0,3.464256763458252,3.464278221130371,8.00780412646418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.4736328125,0.0,1302.368896484375,1895.4371337890625,0.0,2123.5947265625,0.8600025177001953,1.0,0.0,3.0,1.0,0.0
17826720,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9967795014381408,0.2592147588729858,0.2329804003238678,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9119656085968018,0.1990330219268798,0.1887687593698501,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9973408579826356,0.2815159857273102,0.1816274225711822,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9042217135429382,0.194364309310913,0.1843901127576828,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7756947875022888,0.1217949017882347,0.5504040718078613,285.03326416015625,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2344970703125,285.0278015136719,1.0,0.2945482432842254,1.0,1.0,0.0,1.0,-1.6060858964920044,1.606083869934082,2.1019579889980378e-06,1.231253743171692,0.9185795187950134,0.9185795187950134,0.0,34.07670211791992,40.0,38463.6875,0.0,329.4224853515625,1.0,281.5399169921875,284.19781494140625,296.2881164550781,298.7799072265625,293.1499938964844,293.1499938964844,281.25,31239.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612556219100952,1.0,0.0,0.0,3.464256763458252,3.464278221130371,8.00780412646418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.4736328125,0.0,1302.368896484375,1895.4371337890625,0.0,2123.5947265625,0.8600025177001953,1.0,0.0,3.0,1.0,0.0
17826780,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9909650087356568,0.2601221203804016,0.2340566217899322,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9038140773773192,0.199415847659111,0.1893193870782852,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9985542893409728,0.281482845544815,0.1876728385686874,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8963850140571594,0.194632202386856,0.1848304867744445,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7678249478340149,0.1213247254490852,0.5489827394485474,284.87994384765625,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2276916503906,284.89178466796875,1.0,0.2969322204589844,1.0,1.0,0.0,1.0,-1.6141117811203003,1.6141096353530884,2.121822717526811e-06,1.2375119924545288,0.7955299019813538,0.7955299019813538,0.0,35.17536163330078,43.0,38861.0234375,0.0,336.4701538085937,1.0,281.2590026855469,284.06915283203125,296.3567199707031,298.9418029785156,293.1499938964844,293.1499938964844,281.54998779296875,41100.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733473777770996,1.0,0.0,0.0,3.2945659160614014,3.2945876121521,7.242520609906933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.2978515625,0.0,1206.9619140625,1895.4371337890625,0.0,2230.62109375,0.8310889601707458,1.0,0.0,3.0,1.0,0.0
17826840,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9909650087356568,0.2601221203804016,0.2340566217899322,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9038140773773192,0.199415847659111,0.1893193870782852,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9985542893409728,0.281482845544815,0.1876728385686874,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8963850140571594,0.194632202386856,0.1848304867744445,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7678249478340149,0.1213247254490852,0.5489827394485474,284.87994384765625,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2276916503906,284.89178466796875,1.0,0.2969322204589844,1.0,1.0,0.0,1.0,-1.6141117811203003,1.6141096353530884,2.121822717526811e-06,1.2375119924545288,0.7955299019813538,0.7955299019813538,0.0,35.17536163330078,43.0,38861.0234375,0.0,336.4701538085937,1.0,281.2590026855469,284.06915283203125,296.3567199707031,298.9418029785156,293.1499938964844,293.1499938964844,281.54998779296875,41100.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733473777770996,1.0,0.0,0.0,3.2945659160614014,3.2945876121521,7.242520609906933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.2978515625,0.0,1206.9619140625,1895.4371337890625,0.0,2230.62109375,0.8310889601707458,1.0,0.0,3.0,1.0,0.0
17826900,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9867193102836608,0.2609062790870666,0.2345632761716842,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8985692858695984,0.199733629822731,0.1895342767238617,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9990000128746032,0.2810936868190765,0.1915511339902877,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.891109049320221,0.1948870122432708,0.1849891543388366,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7627605199813843,0.121139757335186,0.5479803085327148,285.0292663574219,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2243347167969,285.0448913574219,1.0,0.2983908355236053,1.0,1.0,0.0,1.0,-1.6186201572418213,1.6186180114746094,2.1330290564947063e-06,1.2410240173339844,0.8947092890739441,0.8947092890739441,0.0,35.90655899047852,43.0,38557.08203125,0.0,340.7714538574219,1.0,281.4933166503906,284.2206420898437,296.2847595214844,298.745849609375,293.1499938964844,293.1499938964844,281.54998779296875,33691.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659807205200195,1.0,0.0,0.0,3.3665595054626465,3.3665804862976074,7.562508699265891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.41796875,0.0,1224.1669921875,1895.4371337890625,0.0,2165.2314453125,0.8432914018630981,1.0,0.0,3.0,1.0,0.0
17826960,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9829460978507996,0.2619077265262604,0.2354295700788498,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8939262628555298,0.2001795768737793,0.1899422705173492,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.2806196510791778,0.1951876580715179,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.886431872844696,0.1952666342258453,0.1853356212377548,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7582343816757202,0.1210371404886245,0.5475183129310608,285.0416259765625,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.22265625,285.0367736816406,1.0,0.3000313937664032,1.0,1.0,0.0,1.0,-1.6243765354156494,1.6243743896484375,2.147421355402912e-06,1.24553382396698,0.9349261522293092,0.9349261522293092,0.0,36.656375885009766,46.0,38862.15234375,0.0,345.787841796875,1.0,281.540283203125,284.1945495605469,296.2935791015625,298.8069763183594,293.1499938964844,293.1499938964844,281.25,30979.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632672786712646,1.0,0.0,0.0,3.504499912261963,3.504521608352661,8.19493266135396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.103515625,0.0,1341.173583984375,1895.4371337890625,0.0,2141.290771484375,0.8689144849777222,1.0,0.0,3.0,1.0,0.0
17827020,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9638592004776,0.2628573775291443,0.2366615533828735,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8744952082633972,0.2005070596933365,0.1905273348093032,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9827190041542052,0.2790984213352203,0.1957354843616485,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8671451210975647,0.1954712569713592,0.1858021765947342,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7413700819015503,0.1204588785767555,0.5459821820259094,284.8711242675781,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2135009765625,284.8812255859375,1.0,0.3033131062984466,1.0,1.0,0.0,1.0,-1.6259757280349731,1.6259735822677612,2.151482703993679e-06,1.246831297874451,0.8026295304298401,0.8026295304298401,0.0,39.39673614501953,49.0,39226.55859375,0.0,354.18572998046875,1.0,281.258544921875,284.04449462890625,296.3638000488281,298.974853515625,293.1499938964844,293.1499938964844,281.54998779296875,40978.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763679027557373,1.0,0.0,0.0,3.3547005653381348,3.354722738265991,7.509324291277153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.72900390625,0.0,1263.0203857421875,1895.4371337890625,0.0,2257.592041015625,0.8436946272850037,1.0,0.0,3.0,1.0,0.0
17827080,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9638592004776,0.2628573775291443,0.2366615533828735,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8744952082633972,0.2005070596933365,0.1905273348093032,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9827190041542052,0.2790984213352203,0.1957354843616485,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8671451210975647,0.1954712569713592,0.1858021765947342,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7413700819015503,0.1204588785767555,0.5459821820259094,284.8711242675781,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2135009765625,284.8812255859375,1.0,0.3033131062984466,1.0,1.0,0.0,1.0,-1.6259757280349731,1.6259735822677612,2.151482703993679e-06,1.246831297874451,0.8026295304298401,0.8026295304298401,0.0,39.39673614501953,49.0,39226.55859375,0.0,354.18572998046875,1.0,281.258544921875,284.04449462890625,296.3638000488281,298.974853515625,293.1499938964844,293.1499938964844,281.54998779296875,40978.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763679027557373,1.0,0.0,0.0,3.3547005653381348,3.354722738265991,7.509324291277153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.72900390625,0.0,1263.0203857421875,1895.4371337890625,0.0,2257.592041015625,0.8436946272850037,1.0,0.0,3.0,1.0,0.0
17827140,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9447596073150636,0.2646220326423645,0.2380664944648742,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8576521277427673,0.2011957913637161,0.1911340355873108,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9636054039001464,0.2792383730411529,0.1956037133932113,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.85051429271698,0.1960226744413375,0.1862839162349701,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7267137765884399,0.1200879141688346,0.5443601012229919,285.0342102050781,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2143859863281,285.0291442871094,1.0,0.3065921068191528,1.0,1.0,0.0,1.0,-1.6268242597579956,1.6268221139907837,2.153529521820019e-06,1.247425198554993,0.9374354481697084,0.9374354481697084,0.0,42.2213249206543,52.0,39005.484375,0.0,362.4571228027344,1.0,281.5406494140625,284.1786193847656,296.2975158691406,298.8230285644531,293.1499938964844,293.1499938964844,281.25,31395.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654654383659363,1.0,0.0,0.0,3.539320707321167,3.5393428802490234,8.358592253898678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.6904296875,0.0,1380.0797119140625,1895.4371337890625,0.0,2160.678955078125,0.876997172832489,1.0,0.0,3.0,1.0,0.0
17827200,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9447596073150636,0.2646220326423645,0.2380664944648742,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8576521277427673,0.2011957913637161,0.1911340355873108,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9636054039001464,0.2792383730411529,0.1956037133932113,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.85051429271698,0.1960226744413375,0.1862839162349701,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7267137765884399,0.1200879141688346,0.5443601012229919,285.0342102050781,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2143859863281,285.0291442871094,1.0,0.3065921068191528,1.0,1.0,0.0,1.0,-1.6268242597579956,1.6268221139907837,2.153529521820019e-06,1.247425198554993,0.9374354481697084,0.9374354481697084,0.0,42.2213249206543,52.0,39005.484375,0.0,362.4571228027344,1.0,281.5406494140625,284.1786193847656,296.2975158691406,298.8230285644531,293.1499938964844,293.1499938964844,281.25,31395.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654654383659363,1.0,0.0,0.0,3.539320707321167,3.5393428802490234,8.358592253898678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.6904296875,0.0,1380.0797119140625,1895.4371337890625,0.0,2160.678955078125,0.876997172832489,1.0,0.0,3.0,1.0,0.0
17827260,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9278050065040588,0.2659265100955963,0.2394882142543792,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8441608548164368,0.2018331885337829,0.1918722093105316,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9458476901054382,0.2793858349323272,0.195836067199707,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8371908068656921,0.1965285390615463,0.1868955045938491,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7143625020980835,0.1198583170771598,0.5436692833900452,284.8706359863281,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2138366699219,284.8815002441406,1.0,0.3100236058235168,1.0,1.0,0.0,1.0,-1.6296015977859497,1.6295994520187378,2.160523536076653e-06,1.2496143579483032,0.805645227432251,0.805645227432251,0.0,44.98883056640625,55.0,39383.08203125,0.0,371.593994140625,1.0,281.2583312988281,284.03759765625,296.36993408203125,298.9871520996094,293.1499938964844,293.1499938964844,281.54998779296875,41191.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777256190776825,1.0,0.0,0.0,3.375934362411499,3.3759567737579346,7.604685947626422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.9970703125,0.0,1285.0272216796875,1895.4371337890625,0.0,2265.54052734375,0.8486811518669128,1.0,0.0,3.0,1.0,0.0
17827320,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9278050065040588,0.2659265100955963,0.2394882142543792,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8441608548164368,0.2018331885337829,0.1918722093105316,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9458476901054382,0.2793858349323272,0.195836067199707,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8371908068656921,0.1965285390615463,0.1868955045938491,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7143625020980835,0.1198583170771598,0.5436692833900452,284.8706359863281,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2138366699219,284.8815002441406,1.0,0.3100236058235168,1.0,1.0,0.0,1.0,-1.6296015977859497,1.6295994520187378,2.160523536076653e-06,1.2496143579483032,0.805645227432251,0.805645227432251,0.0,44.98883056640625,55.0,39383.08203125,0.0,371.593994140625,1.0,281.2583312988281,284.03759765625,296.36993408203125,298.9871520996094,293.1499938964844,293.1499938964844,281.54998779296875,41191.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777256190776825,1.0,0.0,0.0,3.375934362411499,3.3759567737579346,7.604685947626422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.9970703125,0.0,1285.0272216796875,1895.4371337890625,0.0,2265.54052734375,0.8486811518669128,1.0,0.0,3.0,1.0,0.0
17827380,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9169136881828308,0.2685359418392181,0.2415354400873184,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8355962038040161,0.2033670395612716,0.1931420713663101,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9332141280174256,0.2807486951351166,0.1965850740671157,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8286488056182861,0.1979153007268905,0.1880315393209457,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.7057016491889954,0.1204030215740203,0.5454838871955872,285.0441589355469,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2241516113281,285.0396728515625,1.0,0.3137243092060089,1.0,1.0,0.0,1.0,-1.6380202770233154,1.638018012046814,2.181769559683744e-06,1.25621497631073,0.950105369091034,0.950105369091034,0.0,47.34473037719727,58.0,39313.46875,0.0,382.6564636230469,1.0,281.5411376953125,284.1791687011719,296.3116149902344,298.8506774902344,293.1499938964844,293.1499938964844,281.25,31215.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663642764091492,1.0,0.0,0.0,3.566810369491577,3.5668327808380127,8.488937623951642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.9892578125,0.0,1407.5897216796875,1895.4371337890625,0.0,2168.6220703125,0.8830954432487488,1.0,0.0,3.0,1.0,0.0
17827440,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9169136881828308,0.2685359418392181,0.2415354400873184,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8355962038040161,0.2033670395612716,0.1931420713663101,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9332141280174256,0.2807486951351166,0.1965850740671157,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8286488056182861,0.1979153007268905,0.1880315393209457,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.7057016491889954,0.1204030215740203,0.5454838871955872,285.0441589355469,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2241516113281,285.0396728515625,1.0,0.3137243092060089,1.0,1.0,0.0,1.0,-1.6380202770233154,1.638018012046814,2.181769559683744e-06,1.25621497631073,0.950105369091034,0.950105369091034,0.0,47.34473037719727,58.0,39313.46875,0.0,382.6564636230469,1.0,281.5411376953125,284.1791687011719,296.3116149902344,298.8506774902344,293.1499938964844,293.1499938964844,281.25,31215.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663642764091492,1.0,0.0,0.0,3.566810369491577,3.5668327808380127,8.488937623951642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.9892578125,0.0,1407.5897216796875,1895.4371337890625,0.0,2168.6220703125,0.8830954432487488,1.0,0.0,3.0,1.0,0.0
17827500,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9130250811576844,0.2696752548217773,0.2427696883678436,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8324982523918152,0.2041474729776382,0.193987637758255,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9283280968666076,0.2813446819782257,0.197133406996727,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8255249857902527,0.1986241191625595,0.1888072937726974,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7025253772735596,0.1207659468054771,0.5473888516426086,284.8953552246094,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2286071777344,284.8744506835937,1.0,0.3157427012920379,1.0,1.0,0.0,1.0,-1.6443949937820437,1.644392728805542,2.198024276367505e-06,1.2612810134887695,0.8619727492332458,0.8619727492332458,0.0,48.44064712524414,58.0,40185.0625,0.0,389.1777038574219,1.0,281.2989501953125,283.9942932128906,296.3936462402344,299.0858154296875,293.1499938964844,293.1499938964844,281.25,35065.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752028107643127,1.0,0.0,0.0,3.5838234424591064,3.58384656906128,8.570111731387442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.60595703125,0.0,1453.9158935546875,1895.4371337890625,0.0,2247.177978515625,0.8874464631080627,1.0,0.0,3.0,1.0,0.0
