time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9077884554862976,0.2705700099468231,0.243671715259552,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8284624814987183,0.2048096507787704,0.1946882903575897,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9220240116119384,0.2817263007164001,0.1974757015705108,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8214516639709473,0.1992170065641403,0.1894422769546508,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.6985044479370117,0.1210780665278434,0.5490500926971436,284.8758544921875,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.23052978515625,284.8851623535156,1.0,0.3177888095378876,1.0,1.0,0.0,1.0,-1.649487853050232,1.6494855880737305,2.2110755253379466e-06,1.2653371095657349,0.8219201564788818,0.8219201564788818,0.0,49.72758865356445,61.0,39963.61328125,0.0,395.5762634277344,1.0,281.2582092285156,284.0238647460937,296.3916320800781,299.0399169921875,293.1499938964844,293.1499938964844,281.54998779296875,40229.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779583752155304,1.0,0.0,0.0,3.443947553634644,3.4439704418182373,7.914187563073938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.8271484375,0.0,1345.640625,1895.4371337890625,0.0,2286.403564453125,0.8625784516334534,1.0,0.0,3.0,1.0,0.0
17827620,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9009501338005066,0.2736322581768036,0.2461532354354858,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8226941227912903,0.2068574428558349,0.1964870542287826,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9128289222717284,0.2835261225700378,0.1985687613487243,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8155269622802734,0.2011062651872635,0.1910972744226455,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6927974224090576,0.1222190931439399,0.5537903904914856,285.0566101074219,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2437438964844,285.05279541015625,1.0,0.3221213817596435,1.0,1.0,0.0,1.0,-1.6636130809783936,1.6636109352111816,2.247420525236521e-06,1.2764976024627686,0.9760118722915648,0.9760118722915648,0.0,52.06674575805664,64.0,39967.2734375,0.0,410.03466796875,1.0,281.5417785644531,284.175048828125,296.3348693847656,298.911865234375,293.1499938964844,293.1499938964844,281.25,31070.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703536748886108,1.0,0.0,0.0,3.632349729537964,3.6323726177215576,8.803768309917359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.13232421875,0.0,1476.912841796875,1895.4371337890625,0.0,2203.979248046875,0.8977763056755066,1.0,0.0,3.0,1.0,0.0
17827680,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9009501338005066,0.2736322581768036,0.2461532354354858,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8226941227912903,0.2068574428558349,0.1964870542287826,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9128289222717284,0.2835261225700378,0.1985687613487243,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8155269622802734,0.2011062651872635,0.1910972744226455,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6927974224090576,0.1222190931439399,0.5537903904914856,285.0566101074219,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2437438964844,285.05279541015625,1.0,0.3221213817596435,1.0,1.0,0.0,1.0,-1.6636130809783936,1.6636109352111816,2.247420525236521e-06,1.2764976024627686,0.9760118722915648,0.9760118722915648,0.0,52.06674575805664,64.0,39967.2734375,0.0,410.03466796875,1.0,281.5417785644531,284.175048828125,296.3348693847656,298.911865234375,293.1499938964844,293.1499938964844,281.25,31070.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703536748886108,1.0,0.0,0.0,3.632349729537964,3.6323726177215576,8.803768309917359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.13232421875,0.0,1476.912841796875,1895.4371337890625,0.0,2203.979248046875,0.8977763056755066,1.0,0.0,3.0,1.0,0.0
17827740,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.894268274307251,0.2759921252727508,0.2486215680837631,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8170725107192993,0.2086689919233322,0.1984201520681381,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9042086005210876,0.2847807705402374,0.1996858865022659,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8096494078636169,0.2027641236782074,0.1928829550743103,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6875244975090027,0.123321883380413,0.5594675540924072,284.8764038085937,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.25128173828125,284.8837585449219,1.0,0.3267528414726257,1.0,1.0,0.0,1.0,-1.6792014837265017,1.67919921875,2.288079258505604e-06,1.2889121770858765,0.8462204337120056,0.8462204337120056,0.0,54.574195861816406,67.0,40823.78125,0.0,426.0404968261719,1.0,281.25732421875,283.9986877441406,296.4149475097656,299.1139831542969,293.1499938964844,293.1499938964844,281.54998779296875,39244.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849765419960022,1.0,0.0,0.0,3.55118727684021,3.55121111869812,8.414735361839121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.2548828125,0.0,1449.608642578125,1895.4371337890625,0.0,2334.934814453125,0.8852900266647339,1.0,0.0,3.0,1.0,0.0
17827800,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.894268274307251,0.2759921252727508,0.2486215680837631,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8170725107192993,0.2086689919233322,0.1984201520681381,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9042086005210876,0.2847807705402374,0.1996858865022659,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8096494078636169,0.2027641236782074,0.1928829550743103,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6875244975090027,0.123321883380413,0.5594675540924072,284.8764038085937,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.25128173828125,284.8837585449219,1.0,0.3267528414726257,1.0,1.0,0.0,1.0,-1.6792014837265017,1.67919921875,2.288079258505604e-06,1.2889121770858765,0.8462204337120056,0.8462204337120056,0.0,54.574195861816406,67.0,40823.78125,0.0,426.0404968261719,1.0,281.25732421875,283.9986877441406,296.4149475097656,299.1139831542969,293.1499938964844,293.1499938964844,281.54998779296875,39244.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849765419960022,1.0,0.0,0.0,3.55118727684021,3.55121111869812,8.414735361839121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.2548828125,0.0,1449.608642578125,1895.4371337890625,0.0,2334.934814453125,0.8852900266647339,1.0,0.0,3.0,1.0,0.0
17827860,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8885887265205383,0.2793340981006622,0.2513424158096313,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8121136426925659,0.2110086679458618,0.200502261519432,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8969811201095581,0.2867749631404876,0.2009159922599792,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8043396472930908,0.2049294412136078,0.194807767868042,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.6830671429634094,0.1247913613915443,0.5657649040222168,285.0663757324219,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2648010253906,285.06378173828125,1.0,0.3315587937831878,1.0,1.0,0.0,1.0,-1.6963129043579102,1.6963105201721191,2.333123347852961e-06,1.3024495840072632,1.0,1.0,0.0,57.09282684326172,70.0,40803.32421875,0.0,443.25140380859375,1.0,281.5425720214844,284.1651916503906,296.3562316894531,298.98370361328125,293.1499938964844,293.1499938964844,281.25,31332.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766640186309814,1.0,0.0,0.0,3.721953630447388,3.721977472305298,9.243473755304876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.5986328125,0.0,1579.091064453125,1895.4371337890625,0.0,2260.240478515625,0.9182426929473876,1.0,0.0,3.0,1.0,0.0
17827920,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8885887265205383,0.2793340981006622,0.2513424158096313,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8121136426925659,0.2110086679458618,0.200502261519432,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8969811201095581,0.2867749631404876,0.2009159922599792,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8043396472930908,0.2049294412136078,0.194807767868042,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.6830671429634094,0.1247913613915443,0.5657649040222168,285.0663757324219,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2648010253906,285.06378173828125,1.0,0.3315587937831878,1.0,1.0,0.0,1.0,-1.6963129043579102,1.6963105201721191,2.333123347852961e-06,1.3024495840072632,1.0,1.0,0.0,57.09282684326172,70.0,40803.32421875,0.0,443.25140380859375,1.0,281.5425720214844,284.1651916503906,296.3562316894531,298.98370361328125,293.1499938964844,293.1499938964844,281.25,31332.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766640186309814,1.0,0.0,0.0,3.721953630447388,3.721977472305298,9.243473755304876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.5986328125,0.0,1579.091064453125,1895.4371337890625,0.0,2260.240478515625,0.9182426929473876,1.0,0.0,3.0,1.0,0.0
17827980,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8831567764282227,0.2820832133293152,0.254145085811615,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8072863817214966,0.2130981236696243,0.2027104794979095,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8899931311607361,0.2882106602191925,0.2021732777357101,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7992257475852966,0.2068341970443725,0.1968437433242797,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6790371537208557,0.126181423664093,0.572806715965271,284.88006591796875,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.27313232421875,284.8848571777344,1.0,0.3365964591503143,1.0,1.0,0.0,1.0,-1.7147408723831177,1.7147384881973269,2.3823542960599298e-06,1.317119002342224,0.8781616687774658,0.8781616687774658,0.0,59.74289321899414,73.0,41841.59765625,0.0,461.9578857421875,1.0,281.2572631835937,283.9726867675781,296.43505859375,299.1942443847656,293.1499938964844,293.1499938964844,281.54998779296875,38194.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918019890785217,1.0,0.0,0.0,3.6774916648864746,3.677516222000122,9.023949587572132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.81884765625,0.0,1580.514892578125,1895.4371337890625,0.0,2396.721923828125,0.9125091433525084,1.0,0.0,3.0,1.0,0.0
17828040,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8831567764282227,0.2820832133293152,0.254145085811615,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8072863817214966,0.2130981236696243,0.2027104794979095,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8899931311607361,0.2882106602191925,0.2021732777357101,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7992257475852966,0.2068341970443725,0.1968437433242797,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6790371537208557,0.126181423664093,0.572806715965271,284.88006591796875,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.27313232421875,284.8848571777344,1.0,0.3365964591503143,1.0,1.0,0.0,1.0,-1.7147408723831177,1.7147384881973269,2.3823542960599298e-06,1.317119002342224,0.8781616687774658,0.8781616687774658,0.0,59.74289321899414,73.0,41841.59765625,0.0,461.9578857421875,1.0,281.2572631835937,283.9726867675781,296.43505859375,299.1942443847656,293.1499938964844,293.1499938964844,281.54998779296875,38194.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918019890785217,1.0,0.0,0.0,3.6774916648864746,3.677516222000122,9.023949587572132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.81884765625,0.0,1580.514892578125,1895.4371337890625,0.0,2396.721923828125,0.9125091433525084,1.0,0.0,3.0,1.0,0.0
17828100,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8801419138908386,0.2837823033332824,0.2554653286933899,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8045128583908081,0.2142808884382248,0.2037459015846252,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.8861552476882935,0.2891196310520172,0.2026993185281753,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7963684797286987,0.207911878824234,0.197786197066307,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6767786145210266,0.1269602179527282,0.5761486887931824,285.0370483398437,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2787475585937,285.0557861328125,1.0,0.3391238152980804,1.0,1.0,0.0,1.0,-1.7233426570892334,1.7233402729034424,2.405500936220051e-06,1.3239256143569946,0.9816550016403198,0.9816550016403198,0.0,61.16347503662109,73.0,41384.80078125,0.0,471.3546142578125,1.0,281.5028686523437,284.1512145996094,296.3662414550781,298.99432373046875,293.1499938964844,293.1499938964844,281.54998779296875,33897.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857571840286255,1.0,0.0,0.0,3.716654539108277,3.7166788578033447,9.21717230539798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.26220703125,0.0,1592.5802001953125,1895.4371337890625,0.0,2341.981201171875,0.921030580997467,1.0,0.0,3.0,1.0,0.0
17828160,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.8786877393722534,0.285859078168869,0.2572419643402099,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8030058741569519,0.2156979590654373,0.2050363719463348,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.8837834000587463,0.290349543094635,0.2035020142793655,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.7947811484336853,0.2092146575450897,0.1989725530147552,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.6756603121757507,0.127905324101448,0.5802655220031738,285.0791320800781,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2874450683594,285.07989501953125,1.0,0.3417442440986633,1.0,1.0,0.0,1.0,-1.7343542575836182,1.7343517541885376,2.435324176985887e-06,1.332632541656494,1.0,1.0,0.0,62.3865966796875,76.0,41713.12109375,0.0,481.750244140625,1.0,281.5429077148437,284.1604309082031,296.3771057128906,299.060546875,293.1499938964844,293.1499938964844,281.25,32664.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840797305107117,1.0,0.0,0.0,3.8078014850616455,3.807826519012451,9.674797638581367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.390625,0.0,1689.8800048828125,1895.4371337890625,0.0,2326.845947265625,0.9382710456848145,1.0,0.0,3.0,1.0,0.0
17828220,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8746181130409241,0.288990706205368,0.2604290246963501,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7991759777069092,0.218078464269638,0.2075238674879074,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8780487775802612,0.2920002341270447,0.2049099802970886,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7907972931861877,0.2113711833953857,0.2012477815151214,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6728329062461853,0.1295636594295501,0.5885230302810669,284.8934936523437,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2955627441406,284.896728515625,1.0,0.3470909297466278,1.0,1.0,0.0,1.0,-1.7555075883865356,1.755505084991455,2.4933622171374736e-06,1.349448800086975,0.9144935011863708,0.9144935011863708,0.0,65.10738372802734,79.0,42941.6328125,0.0,503.1596374511719,1.0,281.2557983398437,283.95721435546875,296.4559631347656,299.2799987792969,293.1499938964844,293.1499938964844,280.95001220703125,37209.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992796897888184,1.0,0.0,0.0,3.7953712940216064,3.7953968048095694,9.611735549697189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.93603515625,0.0,1710.4068603515625,1895.4371337890625,0.0,2464.841064453125,0.9381778836250304,1.0,0.0,3.0,1.0,0.0
17828280,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8746181130409241,0.288990706205368,0.2604290246963501,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7991759777069092,0.218078464269638,0.2075238674879074,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8780487775802612,0.2920002341270447,0.2049099802970886,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7907972931861877,0.2113711833953857,0.2012477815151214,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6728329062461853,0.1295636594295501,0.5885230302810669,284.8934936523437,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2955627441406,284.896728515625,1.0,0.3470909297466278,1.0,1.0,0.0,1.0,-1.7555075883865356,1.755505084991455,2.4933622171374736e-06,1.349448800086975,0.9144935011863708,0.9144935011863708,0.0,65.10738372802734,79.0,42941.6328125,0.0,503.1596374511719,1.0,281.2557983398437,283.95721435546875,296.4559631347656,299.2799987792969,293.1499938964844,293.1499938964844,280.95001220703125,37209.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992796897888184,1.0,0.0,0.0,3.7953712940216064,3.7953968048095694,9.611735549697189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.93603515625,0.0,1710.4068603515625,1895.4371337890625,0.0,2464.841064453125,0.9381778836250304,1.0,0.0,3.0,1.0,0.0
17828340,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8687844276428223,0.291804552078247,0.2629878222942352,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.7938514947891235,0.2202345132827758,0.2096477001905441,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8706444501876831,0.2932621836662292,0.2058539986610412,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.785333514213562,0.2132934629917144,0.2031557857990265,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.6687381863594055,0.1310817450284958,0.5957908630371094,284.85693359375,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2958984375,284.8717346191406,1.0,0.352353423833847,1.0,1.0,0.0,1.0,-1.773281216621399,1.7732787132263184,2.5427434593439102e-06,1.363556981086731,0.8120051622390747,0.8120051622390747,0.0,68.22091674804688,82.0,43397.3203125,0.0,524.0072021484375,1.0,280.95758056640625,283.9374084472656,296.4483947753906,299.3143920898437,293.1499938964844,293.1499938964844,281.25,43838.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101145029067993,1.0,0.0,0.0,3.469730854034424,3.469754695892334,8.03313184860599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.8837890625,0.0,1397.458984375,1895.4371337890625,0.0,2564.248046875,0.8730208873748779,1.0,0.0,3.0,1.0,0.0
17828400,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8687844276428223,0.291804552078247,0.2629878222942352,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.7938514947891235,0.2202345132827758,0.2096477001905441,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8706444501876831,0.2932621836662292,0.2058539986610412,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.785333514213562,0.2132934629917144,0.2031557857990265,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.6687381863594055,0.1310817450284958,0.5957908630371094,284.85693359375,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2958984375,284.8717346191406,1.0,0.352353423833847,1.0,1.0,0.0,1.0,-1.773281216621399,1.7732787132263184,2.5427434593439102e-06,1.363556981086731,0.8120051622390747,0.8120051622390747,0.0,68.22091674804688,82.0,43397.3203125,0.0,524.0072021484375,1.0,280.95758056640625,283.9374084472656,296.4483947753906,299.3143920898437,293.1499938964844,293.1499938964844,281.25,43838.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101145029067993,1.0,0.0,0.0,3.469730854034424,3.469754695892334,8.03313184860599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.8837890625,0.0,1397.458984375,1895.4371337890625,0.0,2564.248046875,0.8730208873748779,1.0,0.0,3.0,1.0,0.0
17828460,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8665633201599121,0.2961723506450653,0.266631156206131,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7915403246879578,0.2232830971479416,0.2123739421367645,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.866633415222168,0.2957760691642761,0.2074300795793533,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7828441858291626,0.216071531176567,0.2056355327367782,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.6672741174697876,0.1331937909126281,0.6048794388771057,285.04901123046875,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3120422363281,285.0470275878906,1.0,0.3577786982059479,1.0,1.0,0.0,1.0,-1.796707034111023,1.7967044115066528,2.608584054542007e-06,1.382044792175293,0.967747688293457,0.967747688293457,0.0,70.81427764892578,85.0,43588.26953125,0.0,547.44873046875,1.0,281.2417907714844,284.0932312011719,296.3929138183594,299.18511962890625,293.1499938964844,293.1499938964844,280.95001220703125,31938.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990204691886902,1.0,0.0,0.0,3.656310558319092,3.656333923339844,8.920300160752959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.3291015625,0.0,1509.7581787109375,1895.4371337890625,0.0,2462.472900390625,0.9038568139076232,1.0,0.0,3.0,1.0,0.0
17828520,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8665633201599121,0.2961723506450653,0.266631156206131,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7915403246879578,0.2232830971479416,0.2123739421367645,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.866633415222168,0.2957760691642761,0.2074300795793533,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7828441858291626,0.216071531176567,0.2056355327367782,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.6672741174697876,0.1331937909126281,0.6048794388771057,285.04901123046875,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3120422363281,285.0470275878906,1.0,0.3577786982059479,1.0,1.0,0.0,1.0,-1.796707034111023,1.7967044115066528,2.608584054542007e-06,1.382044792175293,0.967747688293457,0.967747688293457,0.0,70.81427764892578,85.0,43588.26953125,0.0,547.44873046875,1.0,281.2417907714844,284.0932312011719,296.3929138183594,299.18511962890625,293.1499938964844,293.1499938964844,280.95001220703125,31938.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990204691886902,1.0,0.0,0.0,3.656310558319092,3.656333923339844,8.920300160752959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.3291015625,0.0,1509.7581787109375,1895.4371337890625,0.0,2462.472900390625,0.9038568139076232,1.0,0.0,3.0,1.0,0.0
17828580,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8639556765556335,0.2996147871017456,0.2700972259044647,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7891418933868408,0.2260016798973083,0.2151793986558914,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.862454891204834,0.2976258397102356,0.2089771032333374,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7802725434303284,0.2185215801000595,0.2081864029169082,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6658682823181152,0.1351753622293472,0.614581286907196,284.89556884765625,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3177185058594,284.9029235839844,1.0,0.3633835315704345,1.0,1.0,0.0,1.0,-1.8208106756210327,1.8208080530166624,2.6775080641527893e-06,1.4011595249176023,0.8582803010940552,0.8582803010940552,0.0,73.58195495605469,88.0,44661.44140625,0.0,572.4437866210938,1.0,280.95721435546875,283.9359130859375,296.4770202636719,299.4031677246094,293.1499938964844,293.1499938964844,281.25,38796.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124570250511169,1.0,0.0,0.0,3.577091693878174,3.577115535736084,8.537946882825054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.20458984375,0.0,1474.0611572265625,1895.4371337890625,0.0,2585.83837890625,0.8910987973213196,1.0,0.0,3.0,1.0,0.0
17828640,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8639556765556335,0.2996147871017456,0.2700972259044647,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7891418933868408,0.2260016798973083,0.2151793986558914,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.862454891204834,0.2976258397102356,0.2089771032333374,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7802725434303284,0.2185215801000595,0.2081864029169082,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6658682823181152,0.1351753622293472,0.614581286907196,284.89556884765625,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3177185058594,284.9029235839844,1.0,0.3633835315704345,1.0,1.0,0.0,1.0,-1.8208106756210327,1.8208080530166624,2.6775080641527893e-06,1.4011595249176023,0.8582803010940552,0.8582803010940552,0.0,73.58195495605469,88.0,44661.44140625,0.0,572.4437866210938,1.0,280.95721435546875,283.9359130859375,296.4770202636719,299.4031677246094,293.1499938964844,293.1499938964844,281.25,38796.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124570250511169,1.0,0.0,0.0,3.577091693878174,3.577115535736084,8.537946882825054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.20458984375,0.0,1474.0611572265625,1895.4371337890625,0.0,2585.83837890625,0.8910987973213196,1.0,0.0,3.0,1.0,0.0
17828700,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8623899221420288,0.3016587197780609,0.2717249691486358,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7877189517021179,0.2275151163339615,0.2165209501981735,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.8601109981536865,0.2987564504146576,0.209655299782753,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7787641882896423,0.2198897749185562,0.2093971222639084,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.664976954460144,0.136262759566307,0.6192838549613953,285.05157470703125,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3227844238281,285.0666809082031,1.0,0.3661786615848541,1.0,1.0,0.0,1.0,-1.8322885036468504,1.832285761833191,2.7106341349281138e-06,1.4102089405059814,0.9673482775688172,0.9673482775688172,0.0,75.04312133789062,88.0,44344.30859375,0.0,585.00146484375,1.0,281.2006225585937,284.1014709472656,296.41650390625,299.2181396484375,293.1499938964844,293.1499938964844,281.25,33340.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067525625228882,1.0,0.0,0.0,3.639435052871704,3.639458417892456,8.838147209644376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.8798828125,0.0,1501.6029052734375,1895.4371337890625,0.0,2533.320556640625,0.9034026265144348,1.0,0.0,3.0,1.0,0.0
17828760,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.8620138168334961,0.3040034770965576,0.2737758159637451,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7873032689094543,0.2292285412549972,0.2181067615747451,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8588753938674927,0.3001584112644195,0.2105943858623504,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7782440781593323,0.221449926495552,0.210841491818428,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.6649568676948547,0.1374915391206741,0.6247266530990601,285.0775756835937,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.33123779296875,285.0767517089844,1.0,0.3690586686134338,1.0,1.0,0.0,1.0,-1.84605073928833,1.8460479974746704,2.7506650894792983e-06,1.421054720878601,1.0,1.0,0.0,76.30445098876953,91.0,44786.53125,0.0,598.7009887695312,1.0,281.24224853515625,284.0958557128906,296.43267822265625,299.2982177734375,293.1499938964844,293.1499938964844,280.95001220703125,31731.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805747926235199,1.0,0.0,0.0,3.752066373825073,3.7520904541015625,9.393648383593244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.07373046875,0.0,1616.882080078125,1895.4371337890625,0.0,2524.092041015625,0.9250038266181946,1.0,0.0,3.0,1.0,0.0
17828820,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8598002195358276,0.3075313568115234,0.2773348689079284,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7853800654411316,0.2321124374866485,0.2210858017206192,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8551796674728394,0.3020579516887665,0.2121865302324295,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7761317491531372,0.2240350097417831,0.2135374844074249,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6640425324440002,0.1396418064832687,0.6352701783180237,284.8994445800781,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.33551025390625,284.9032592773437,1.0,0.3748605847358703,1.0,1.0,0.0,1.0,-1.871715188026428,1.871712327003479,2.8263593776500784e-06,1.4413669109344482,0.905906856060028,0.905906856060028,0.0,79.18167114257812,94.0,46119.94140625,0.0,626.39892578125,1.0,280.9570617675781,283.90106201171875,296.50958251953125,299.5257263183594,293.1499938964844,293.1499938964844,280.6499938964844,37066.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211836218833923,1.0,0.0,0.0,3.741022109985352,3.741047143936157,9.33842898120929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.75,0.0,1644.987548828125,1895.4371337890625,0.0,2666.5380859375,0.9260417222976683,1.0,0.0,3.0,1.0,0.0
17828880,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8598002195358276,0.3075313568115234,0.2773348689079284,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7853800654411316,0.2321124374866485,0.2210858017206192,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8551796674728394,0.3020579516887665,0.2121865302324295,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7761317491531372,0.2240350097417831,0.2135374844074249,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6640425324440002,0.1396418064832687,0.6352701783180237,284.8994445800781,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.33551025390625,284.9032592773437,1.0,0.3748605847358703,1.0,1.0,0.0,1.0,-1.871715188026428,1.871712327003479,2.8263593776500784e-06,1.4413669109344482,0.905906856060028,0.905906856060028,0.0,79.18167114257812,94.0,46119.94140625,0.0,626.39892578125,1.0,280.9570617675781,283.90106201171875,296.50958251953125,299.5257263183594,293.1499938964844,293.1499938964844,280.6499938964844,37066.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211836218833923,1.0,0.0,0.0,3.741022109985352,3.741047143936157,9.33842898120929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.75,0.0,1644.987548828125,1895.4371337890625,0.0,2666.5380859375,0.9260417222976683,1.0,0.0,3.0,1.0,0.0
17828940,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8561606407165527,0.3108251392841339,0.2803032100200653,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7822086811065674,0.2347966283559799,0.2236980944871902,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8501465320587158,0.3036204874515533,0.2133281826972961,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7727873921394348,0.2264060229063034,0.2158606648445129,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.6620171666145325,0.1416420042514801,0.6446992754936218,284.87530517578125,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3363647460937,284.8875427246094,1.0,0.3805148005485534,1.0,1.0,0.0,1.0,-1.8938994407653809,1.893896579742432,2.8926942832185887e-06,1.4588803052902222,0.8194525837898254,0.8194525837898254,0.0,82.41344451904297,97.0,46715.0390625,0.0,653.2877197265625,1.0,280.657958984375,283.88214111328125,296.5035705566406,299.5691833496094,293.1499938964844,293.1499938964844,280.95001220703125,42486.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319551348686218,1.0,0.0,0.0,3.45544171333313,3.455465078353882,7.967103670125653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.63525390625,0.0,1373.242431640625,1895.4371337890625,0.0,2766.6533203125,0.8689363598823547,1.0,0.0,3.0,1.0,0.0
17829000,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8561606407165527,0.3108251392841339,0.2803032100200653,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7822086811065674,0.2347966283559799,0.2236980944871902,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8501465320587158,0.3036204874515533,0.2133281826972961,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7727873921394348,0.2264060229063034,0.2158606648445129,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.6620171666145325,0.1416420042514801,0.6446992754936218,284.87530517578125,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3363647460937,284.8875427246094,1.0,0.3805148005485534,1.0,1.0,0.0,1.0,-1.8938994407653809,1.893896579742432,2.8926942832185887e-06,1.4588803052902222,0.8194525837898254,0.8194525837898254,0.0,82.41344451904297,97.0,46715.0390625,0.0,653.2877197265625,1.0,280.657958984375,283.88214111328125,296.5035705566406,299.5691833496094,293.1499938964844,293.1499938964844,280.95001220703125,42486.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319551348686218,1.0,0.0,0.0,3.45544171333313,3.455465078353882,7.967103670125653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.63525390625,0.0,1373.242431640625,1895.4371337890625,0.0,2766.6533203125,0.8689363598823547,1.0,0.0,3.0,1.0,0.0
17829060,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8555595874786377,0.3156466782093048,0.2843673229217529,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7816088795661926,0.2383660674095153,0.2269198149442672,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8479074239730835,0.306428998708725,0.2151147127151489,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7719486951828003,0.2296197563409805,0.2187568098306656,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.662166178226471,0.1442171782255172,0.6558834910392761,285.0492858886719,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.35137939453125,285.0473327636719,1.0,0.3863056898117065,1.0,1.0,0.0,1.0,-1.9216967821121216,1.9216938018798828,2.976907808260876e-06,1.4807119369506836,0.968203604221344,0.968203604221344,0.0,85.0628662109375,85.0,47011.8515625,0.0,683.1982421875,1.0,280.94171142578125,284.0232849121094,296.45611572265625,299.45513916015625,293.1499938964844,293.1499938964844,280.6499938964844,31764.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225455284118652,1.0,0.0,0.0,3.649062156677246,3.649085283279419,8.884966860023269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.63818359375,0.0,1500.44091796875,1895.4371337890625,0.0,2679.16796875,0.9020599722862244,1.0,0.0,3.0,1.0,0.0
17829120,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8555595874786377,0.3156466782093048,0.2843673229217529,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7816088795661926,0.2383660674095153,0.2269198149442672,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8479074239730835,0.306428998708725,0.2151147127151489,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7719486951828003,0.2296197563409805,0.2187568098306656,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.662166178226471,0.1442171782255172,0.6558834910392761,285.0492858886719,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.35137939453125,285.0473327636719,1.0,0.3863056898117065,1.0,1.0,0.0,1.0,-1.9216967821121216,1.9216938018798828,2.976907808260876e-06,1.4807119369506836,0.968203604221344,0.968203604221344,0.0,85.0628662109375,85.0,47011.8515625,0.0,683.1982421875,1.0,280.94171142578125,284.0232849121094,296.45611572265625,299.45513916015625,293.1499938964844,293.1499938964844,280.6499938964844,31764.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225455284118652,1.0,0.0,0.0,3.649062156677246,3.649085283279419,8.884966860023269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.63818359375,0.0,1500.44091796875,1895.4371337890625,0.0,2679.16796875,0.9020599722862244,1.0,0.0,3.0,1.0,0.0
17829180,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8658644556999207,0.3194798529148102,0.2879925668239593,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7915866374969482,0.2415669560432434,0.2299832552671432,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8564596176147461,0.3085657358169555,0.2167065441608429,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7814461588859558,0.232467234134674,0.2214859724044799,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6714028716087341,0.1466200798749923,0.6665612459182739,284.90252685546875,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3564147949219,284.9091796875,1.0,0.3871483206748962,1.0,1.0,0.0,1.0,-1.947745680809021,1.947742581367493,3.0572487048630137e-06,1.5012876987457275,0.8642469048500061,0.8642469048500061,0.0,82.92701721191406,73.0,48179.15234375,0.0,696.5965576171875,1.0,280.6572570800781,283.8684387207031,296.5353698730469,299.67657470703125,293.1499938964844,293.1499938964844,280.95001220703125,38321.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835968017578125,1.0,0.0,0.0,3.580735683441162,3.5807595252990723,8.555350632377667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.4384765625,0.0,1474.506103515625,1895.4371337890625,0.0,2804.068359375,0.8916677236557007,1.0,0.0,3.0,1.0,0.0
17829240,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8658644556999207,0.3194798529148102,0.2879925668239593,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7915866374969482,0.2415669560432434,0.2299832552671432,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8564596176147461,0.3085657358169555,0.2167065441608429,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7814461588859558,0.232467234134674,0.2214859724044799,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6714028716087341,0.1466200798749923,0.6665612459182739,284.90252685546875,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3564147949219,284.9091796875,1.0,0.3871483206748962,1.0,1.0,0.0,1.0,-1.947745680809021,1.947742581367493,3.0572487048630137e-06,1.5012876987457275,0.8642469048500061,0.8642469048500061,0.0,82.92701721191406,73.0,48179.15234375,0.0,696.5965576171875,1.0,280.6572570800781,283.8684387207031,296.5353698730469,299.67657470703125,293.1499938964844,293.1499938964844,280.95001220703125,38321.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835968017578125,1.0,0.0,0.0,3.580735683441162,3.5807595252990723,8.555350632377667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.4384765625,0.0,1474.506103515625,1895.4371337890625,0.0,2804.068359375,0.8916677236557007,1.0,0.0,3.0,1.0,0.0
17829300,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8747702836990356,0.3217674493789673,0.2896725535392761,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.80000901222229,0.2433490306138992,0.2314099222421646,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.864343523979187,0.3098783493041992,0.2173875123262405,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7895947694778442,0.2340589463710785,0.2227405458688736,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.6790484189987183,0.147936150431633,0.6715032458305359,285.0538024902344,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3614807128906,285.06640625,1.0,0.3863424360752105,1.0,1.0,0.0,1.0,-1.959733009338379,1.9597299098968504,3.0945307116780896e-06,1.510690450668335,0.9720664024353028,0.9720664024353028,0.0,80.45532989501953,73.0,47874.1015625,0.0,697.884033203125,1.0,280.9008178710937,284.0268249511719,296.47857666015625,299.49444580078125,293.1499938964844,293.1499938964844,280.95001220703125,33108.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307532668113708,1.0,0.0,0.0,3.6482067108154297,3.6482303142547607,8.880801942723338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.20751953125,0.0,1509.5504150390625,1895.4371337890625,0.0,2755.459228515625,0.9050449132919312,1.0,0.0,3.0,1.0,0.0
17829360,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8875532746315002,0.3243530988693237,0.2917649447917938,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8115764260292053,0.2453368157148361,0.2330669611692428,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.8759278059005737,0.3114593029022217,0.2183153480291366,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.8010547161102295,0.2358474284410476,0.2242131680250167,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.6897007822990417,0.149402767419815,0.6771158576011658,285.0733947753906,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3695983886719,285.072509765625,1.0,0.3850169777870178,1.0,1.0,0.0,1.0,-1.9738565683364868,1.973853349685669,3.138778083666693e-06,1.5217664241790771,1.0,1.0,0.0,77.0628890991211,61.0,48334.94140625,0.0,697.7805786132812,1.0,280.9423522949219,284.0191650390625,296.4953308105469,299.5775146484375,293.1499938964844,293.1499938964844,280.6499938964844,31789.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830108106136322,1.0,0.0,0.0,3.7557311058044434,3.755755424499512,9.41200710258272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.78173828125,0.0,1621.5980224609375,1895.4371337890625,0.0,2749.451904296875,0.9259190559387208,1.0,0.0,3.0,1.0,0.0
