time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9214861392974854,0.328376293182373,0.2953334450721741,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.838941752910614,0.2487714290618896,0.23612642288208,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9063854813575744,0.3137329518795013,0.2198401093482971,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8285761475563049,0.238887146115303,0.2269025593996048,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7162031531333923,0.152028888463974,0.6877341866493225,284.90167236328125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.374267578125,284.9052429199219,1.0,0.3810387551784515,1.0,1.0,0.0,1.0,-1.9996329545974727,1.9996297359466555,3.220569624318159e-06,1.5420711040496826,0.907616913318634,0.907616913318634,0.0,69.08362579345703,49.0,49714.6328125,0.0,691.4288330078125,1.0,280.6571960449219,283.8292541503906,296.5672302246094,299.8040771484375,293.1499938964844,293.1499938964844,280.3500061035156,37011.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447453379631042,1.0,0.0,0.0,3.7431387901306152,3.7431640625,9.349000151814836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.9384765625,0.0,1647.04345703125,1895.4371337890625,0.0,2886.081298828125,0.9264922142028807,1.0,0.0,3.0,1.0,0.0
17829480,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9214861392974854,0.328376293182373,0.2953334450721741,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.838941752910614,0.2487714290618896,0.23612642288208,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9063854813575744,0.3137329518795013,0.2198401093482971,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8285761475563049,0.238887146115303,0.2269025593996048,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7162031531333923,0.152028888463974,0.6877341866493225,284.90167236328125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.374267578125,284.9052429199219,1.0,0.3810387551784515,1.0,1.0,0.0,1.0,-1.9996329545974727,1.9996297359466555,3.220569624318159e-06,1.5420711040496826,0.907616913318634,0.907616913318634,0.0,69.08362579345703,49.0,49714.6328125,0.0,691.4288330078125,1.0,280.6571960449219,283.8292541503906,296.5672302246094,299.8040771484375,293.1499938964844,293.1499938964844,280.3500061035156,37011.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447453379631042,1.0,0.0,0.0,3.7431387901306152,3.7431640625,9.349000151814836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.9384765625,0.0,1647.04345703125,1895.4371337890625,0.0,2886.081298828125,0.9264922142028807,1.0,0.0,3.0,1.0,0.0
17829540,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9703168272972108,0.3323963582515716,0.298434853553772,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8786815404891968,0.2520900070667267,0.2388230860233307,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9539791345596312,0.3157528340816498,0.2209227085113525,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8665837049484253,0.2417628318071365,0.229196235537529,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7490233182907104,0.1545450538396835,0.697088897228241,284.8837280273437,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3772888183594,284.8936767578125,1.0,0.375650554895401,1.0,1.0,0.0,1.0,-2.02188491821289,2.021881580352783,3.2920202102104668e-06,1.5595407485961914,0.8285214900970459,0.8285214900970459,0.0,59.94843673706055,52.0,50344.56640625,0.0,678.0121459960938,1.0,280.35791015625,283.8092956542969,296.5623779296875,299.84979248046875,293.1499938964844,293.1499938964844,280.6499938964844,41709.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545895218849182,1.0,0.0,0.0,3.480983018875122,3.481006622314453,8.085318654593721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.40966796875,0.0,1393.876953125,1895.4371337890625,0.0,2978.274658203125,0.8738815188407898,1.0,0.0,3.0,1.0,0.0
17829600,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9703168272972108,0.3323963582515716,0.298434853553772,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8786815404891968,0.2520900070667267,0.2388230860233307,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9539791345596312,0.3157528340816498,0.2209227085113525,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8665837049484253,0.2417628318071365,0.229196235537529,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7490233182907104,0.1545450538396835,0.697088897228241,284.8837280273437,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3772888183594,284.8936767578125,1.0,0.375650554895401,1.0,1.0,0.0,1.0,-2.02188491821289,2.021881580352783,3.2920202102104668e-06,1.5595407485961914,0.8285214900970459,0.8285214900970459,0.0,59.94843673706055,52.0,50344.56640625,0.0,678.0121459960938,1.0,280.35791015625,283.8092956542969,296.5623779296875,299.84979248046875,293.1499938964844,293.1499938964844,280.6499938964844,41709.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545895218849182,1.0,0.0,0.0,3.480983018875122,3.481006622314453,8.085318654593721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.40966796875,0.0,1393.876953125,1895.4371337890625,0.0,2978.274658203125,0.8738815188407898,1.0,0.0,3.0,1.0,0.0
17829660,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9990000128746032,0.3381334543228149,0.3000577688217163,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.915580987930298,0.2563434541225433,0.242371380329132,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9883809089660645,0.3190235495567322,0.2228061258792877,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.901543140411377,0.2455092370510101,0.2322803735733032,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.7794110774993896,0.1576731353998184,0.7092426419258118,285.0473327636719,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3943786621094,285.0443420410156,1.0,0.3746323585510254,1.0,1.0,0.0,1.0,-2.047884464263916,2.0478811264038086,3.3768492357921787e-06,1.5801208019256592,0.9719276428222656,0.9719276428222656,0.0,54.55605697631836,55.0,50617.359375,0.0,680.5687255859375,1.0,280.6421813964844,283.9439392089844,296.5223693847656,299.7442626953125,293.1499938964844,293.1499938964844,280.3500061035156,31851.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459108471870422,1.0,0.0,0.0,3.668475866317749,3.66849946975708,8.979758376881364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.1767578125,0.0,1522.6212158203125,1895.4371337890625,0.0,2896.98681640625,0.9064290523529052,1.0,0.0,3.0,1.0,0.0
17829720,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9990000128746032,0.3381334543228149,0.3000577688217163,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.915580987930298,0.2563434541225433,0.242371380329132,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9883809089660645,0.3190235495567322,0.2228061258792877,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.901543140411377,0.2455092370510101,0.2322803735733032,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.7794110774993896,0.1576731353998184,0.7092426419258118,285.0473327636719,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3943786621094,285.0443420410156,1.0,0.3746323585510254,1.0,1.0,0.0,1.0,-2.047884464263916,2.0478811264038086,3.3768492357921787e-06,1.5801208019256592,0.9719276428222656,0.9719276428222656,0.0,54.55605697631836,55.0,50617.359375,0.0,680.5687255859375,1.0,280.6421813964844,283.9439392089844,296.5223693847656,299.7442626953125,293.1499938964844,293.1499938964844,280.3500061035156,31851.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459108471870422,1.0,0.0,0.0,3.668475866317749,3.66849946975708,8.979758376881364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.1767578125,0.0,1522.6212158203125,1895.4371337890625,0.0,2896.98681640625,0.9064290523529052,1.0,0.0,3.0,1.0,0.0
17829780,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.3456521928310394,0.2901939749717712,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.932925283908844,0.2601041495800018,0.2460282742977142,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9988414645195008,0.321482390165329,0.2245943248271942,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9171547293663024,0.2487624883651733,0.2354588210582733,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7933031916618347,0.1605326384305954,0.7222545146942139,284.9006042480469,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.4175109863281,284.9060974121094,1.0,0.3755712211132049,1.0,1.0,0.0,1.0,-2.0627975463867188,2.062793970108032,3.425677959967288e-06,1.5916951894760132,0.8626202940940857,0.8626202940940857,0.0,53.22672271728516,58.0,51549.91796875,0.0,687.8244018554688,1.0,280.3577575683594,283.79248046875,296.593505859375,299.94683837890625,293.1499938964844,293.1499938964844,280.6499938964844,38559.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857914924621582,1.0,0.0,0.0,3.582934856414795,3.582958698272705,8.565863254261785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.1328125,0.0,1478.6256103515625,1895.4371337890625,0.0,3009.451416015625,0.8923690319061279,1.0,0.0,3.0,1.0,0.0
17829840,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.3456521928310394,0.2901939749717712,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.932925283908844,0.2601041495800018,0.2460282742977142,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9988414645195008,0.321482390165329,0.2245943248271942,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9171547293663024,0.2487624883651733,0.2354588210582733,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7933031916618347,0.1605326384305954,0.7222545146942139,284.9006042480469,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.4175109863281,284.9060974121094,1.0,0.3755712211132049,1.0,1.0,0.0,1.0,-2.0627975463867188,2.062793970108032,3.425677959967288e-06,1.5916951894760132,0.8626202940940857,0.8626202940940857,0.0,53.22672271728516,58.0,51549.91796875,0.0,687.8244018554688,1.0,280.3577575683594,283.79248046875,296.593505859375,299.94683837890625,293.1499938964844,293.1499938964844,280.6499938964844,38559.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857914924621582,1.0,0.0,0.0,3.582934856414795,3.582958698272705,8.565863254261785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.1328125,0.0,1478.6256103515625,1895.4371337890625,0.0,3009.451416015625,0.8923690319061279,1.0,0.0,3.0,1.0,0.0
17829900,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9990000128746032,0.3502745628356933,0.2879997491836548,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9382848739624025,0.2621663212776184,0.2478141635656356,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9990000128746032,0.3230814635753631,0.2239852547645568,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.922163724899292,0.2505527436733246,0.2369976639747619,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7977908849716187,0.1620785146951675,0.7286712527275085,285.0463562011719,284.95001220703125,296.74139404296875,293.5632629394531,296.7403259277344,297.4349365234375,285.0567321777344,1.0,0.3766127228736877,1.0,1.0,0.0,1.0,-2.071131944656372,2.071128368377685,3.453207455095253e-06,1.598211407661438,0.9654405117034912,0.9654405117034912,0.0,53.0752067565918,58.0,51168.2109375,0.0,694.14794921875,1.0,280.60089111328125,283.9458923339844,296.5399475097656,299.7601318359375,293.1499938964844,293.1499938964844,280.6499938964844,33360.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523294925689697,1.0,0.0,0.0,3.646009683609009,3.64603328704834,8.870108558767242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.30126953125,0.0,1509.0086669921875,1895.4371337890625,0.0,2957.09375,0.9047074317932128,1.0,0.0,3.0,1.0,0.0
17829960,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9990000128746032,0.3551465272903442,0.2864001989364624,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9432348012924194,0.2644058763980865,0.249858945608139,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9990000128746032,0.3252342939376831,0.2227557152509689,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9268645644187928,0.2525102198123932,0.2387805879116058,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.802037239074707,0.1637592613697052,0.7359310388565063,285.0556945800781,284.95001220703125,296.76129150390625,293.5702819824219,296.7602233886719,297.45458984375,285.0531921386719,1.0,0.3780016303062439,1.0,1.0,0.0,1.0,-2.0810461044311523,2.081042528152466,3.486082505332888e-06,1.6059446334838867,1.0,1.0,0.0,53.07071685791016,76.0,51586.92578125,0.0,702.3538818359375,1.0,280.64288330078125,283.9308166503906,296.557373046875,299.8419494628906,293.1499938964844,293.1499938964844,280.3500061035156,31758.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512400984764099,1.0,0.0,0.0,3.752957820892334,3.7529821395874015,9.398112297276384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.873046875,0.0,1618.12744140625,1895.4371337890625,0.0,2946.886962890625,0.9253897070884703,1.0,0.0,3.0,1.0,0.0
17830020,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,0.3594227433204651,0.2897358536720276,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.942141056060791,0.2665197849273681,0.2519972324371338,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,0.3271706998348236,0.2253500968217849,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9254923462867736,0.2543365657329559,0.2406449168920517,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8017383217811584,0.1653950661420822,0.7436925172805786,284.9075927734375,284.95001220703125,296.7821044921875,293.5776672363281,296.7810363769531,297.4676513671875,284.89813232421875,1.0,0.382329523563385,1.0,1.0,0.0,1.0,-2.1022768020629883,2.1022732257843018,3.556697038220591e-06,1.6222834587097168,0.9210245013237,0.9210245013237,0.0,54.21101760864258,76.0,52907.19921875,0.0,724.2839965820312,1.0,280.392333984375,283.7532653808594,296.6300964355469,300.0927734375,293.1499938964844,293.1499938964844,280.3500061035156,34881.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601549863815308,1.0,0.0,0.0,3.7741379737854,3.774163007736206,9.504489639766688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.560546875,0.0,1667.062744140625,1895.4371337890625,0.0,3030.458251953125,0.9306822419166564,1.0,0.0,3.0,1.0,0.0
17830080,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.362180233001709,0.2972932159900665,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.935408651828766,0.2683261036872864,0.2537819743156433,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9981186985969543,0.3281589448451996,0.2293899953365326,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.918559193611145,0.2558762431144714,0.2421811819076538,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7971285581588745,0.166800320148468,0.7503665685653687,284.9164123535156,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.4697570800781,284.9221496582031,1.0,0.3878153860569,1.0,1.0,0.0,1.0,-2.128253936767578,2.128250360488892,3.644508751676767e-06,1.642503023147583,0.9112762212753296,0.9112762212753296,0.0,56.24162673950195,79.0,53325.3125,0.0,753.9523315429688,1.0,280.3573608398437,283.77203369140625,296.62969970703125,300.0764465332031,293.1499938964844,293.1499938964844,280.04998779296875,36845.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644323945045471,1.0,0.0,0.0,3.728678941726685,3.728703737258911,9.276908485844616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.1962890625,0.0,1628.9425048828125,1895.4371337890625,0.0,3070.5810546875,0.9235636591911316,1.0,0.0,3.0,1.0,0.0
17830140,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.3653380572795868,0.312423825263977,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9226245284080504,0.2721033990383148,0.2574273943901062,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.986910343170166,0.3300129473209381,0.2307318896055221,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.905988872051239,0.2590755820274353,0.2452905923128128,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7884063720703125,0.1696375459432602,0.7636762857437134,284.9046325683594,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4562072753906,284.9127502441406,1.0,0.3969548940658569,1.0,1.0,0.0,1.0,-2.17209792137146,2.1720941066741943,3.795647444349015e-06,1.6768161058425903,0.851019561290741,0.851019561290741,0.0,60.21456146240234,82.0,54567.64453125,0.0,807.6175537109375,1.0,280.0577697753906,283.7376708984375,296.6390991210937,300.1769714355469,293.1499938964844,293.1499938964844,280.3500061035156,40002.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754885792732239,1.0,0.0,0.0,3.54026746749878,3.5402910709381104,8.363064694094646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.94580078125,0.0,1443.5220947265625,1895.4371337890625,0.0,3174.2880859375,0.8853821158409119,1.0,0.0,3.0,1.0,0.0
17830200,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.3653380572795868,0.312423825263977,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9226245284080504,0.2721033990383148,0.2574273943901062,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.986910343170166,0.3300129473209381,0.2307318896055221,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.905988872051239,0.2590755820274353,0.2452905923128128,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7884063720703125,0.1696375459432602,0.7636762857437134,284.9046325683594,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4562072753906,284.9127502441406,1.0,0.3969548940658569,1.0,1.0,0.0,1.0,-2.17209792137146,2.1720941066741943,3.795647444349015e-06,1.6768161058425903,0.851019561290741,0.851019561290741,0.0,60.21456146240234,82.0,54567.64453125,0.0,807.6175537109375,1.0,280.0577697753906,283.7376708984375,296.6390991210937,300.1769714355469,293.1499938964844,293.1499938964844,280.3500061035156,40002.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754885792732239,1.0,0.0,0.0,3.54026746749878,3.5402910709381104,8.363064694094646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.94580078125,0.0,1443.5220947265625,1895.4371337890625,0.0,3174.2880859375,0.8853821158409119,1.0,0.0,3.0,1.0,0.0
17830260,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9990000128746032,0.3688161373138428,0.3243327140808105,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9151650071144104,0.2767381370067596,0.2616670131683349,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9788888096809388,0.333317369222641,0.2328496277332306,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8989163637161255,0.2630813419818878,0.2489492148160934,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.78346848487854,0.172971025109291,0.7783730626106262,285.0698547363281,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4504089355469,285.068603515625,1.0,0.4058471620082855,1.0,1.0,0.0,1.0,-2.216083526611328,2.2160794734954834,3.950289737986168e-06,1.711061954498291,1.0,1.0,0.0,63.72850799560547,85.0,55177.23046875,0.0,861.7022705078125,1.0,280.3427124023437,283.87506103515625,296.6083068847656,300.10430908203125,293.1499938964844,293.1499938964844,280.04998779296875,31531.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701032400131226,1.0,0.0,0.0,3.735516309738159,3.735540390014648,9.310962241215748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.9296875,0.0,1596.1878662109375,1895.4371337890625,0.0,3123.779052734375,0.921375811100006,1.0,0.0,3.0,1.0,0.0
17830320,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9990000128746032,0.3688161373138428,0.3243327140808105,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9151650071144104,0.2767381370067596,0.2616670131683349,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9788888096809388,0.333317369222641,0.2328496277332306,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8989163637161255,0.2630813419818878,0.2489492148160934,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.78346848487854,0.172971025109291,0.7783730626106262,285.0698547363281,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4504089355469,285.068603515625,1.0,0.4058471620082855,1.0,1.0,0.0,1.0,-2.216083526611328,2.2160794734954834,3.950289737986168e-06,1.711061954498291,1.0,1.0,0.0,63.72850799560547,85.0,55177.23046875,0.0,861.7022705078125,1.0,280.3427124023437,283.87506103515625,296.6083068847656,300.10430908203125,293.1499938964844,293.1499938964844,280.04998779296875,31531.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701032400131226,1.0,0.0,0.0,3.735516309738159,3.735540390014648,9.310962241215748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.9296875,0.0,1596.1878662109375,1895.4371337890625,0.0,3123.779052734375,0.921375811100006,1.0,0.0,3.0,1.0,0.0
17830380,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9970236420631408,0.3712046444416046,0.3336317539215088,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9067294001579284,0.2808575332164764,0.2658502757549286,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9691298604011536,0.3359224498271942,0.2349347323179245,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8907896876335144,0.2665855288505554,0.2525497674942016,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7775618433952332,0.1759799271821975,0.7929909229278564,284.9230041503906,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.43670654296875,284.92626953125,1.0,0.4144229292869568,1.0,1.0,0.0,1.0,-2.25657057762146,2.2565665245056152,4.095848453289364e-06,1.742755889892578,0.9168031215667723,0.9168031215667723,0.0,67.57801055908203,88.0,56939.3359375,0.0,915.6576538085938,1.0,280.0571594238281,283.70184326171875,296.6796875,300.3575134277344,293.1499938964844,293.1499938964844,279.75,36361.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844088912010193,1.0,0.0,0.0,3.732486248016357,3.732511281967163,9.29586349229794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.8837890625,0.0,1629.6531982421875,1895.4371337890625,0.0,3257.8837890625,0.9240405559539796,1.0,0.0,3.0,1.0,0.0
17830440,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9970236420631408,0.3712046444416046,0.3336317539215088,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9067294001579284,0.2808575332164764,0.2658502757549286,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9691298604011536,0.3359224498271942,0.2349347323179245,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8907896876335144,0.2665855288505554,0.2525497674942016,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7775618433952332,0.1759799271821975,0.7929909229278564,284.9230041503906,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.43670654296875,284.92626953125,1.0,0.4144229292869568,1.0,1.0,0.0,1.0,-2.25657057762146,2.2565665245056152,4.095848453289364e-06,1.742755889892578,0.9168031215667723,0.9168031215667723,0.0,67.57801055908203,88.0,56939.3359375,0.0,915.6576538085938,1.0,280.0571594238281,283.70184326171875,296.6796875,300.3575134277344,293.1499938964844,293.1499938964844,279.75,36361.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844088912010193,1.0,0.0,0.0,3.732486248016357,3.732511281967163,9.29586349229794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.8837890625,0.0,1629.6531982421875,1895.4371337890625,0.0,3257.8837890625,0.9240405559539796,1.0,0.0,3.0,1.0,0.0
17830500,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.990906834602356,0.3726164996623993,0.3348217904567718,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.900229275226593,0.2827711999416351,0.2677757740020752,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.9612856507301332,0.3370455503463745,0.2358144074678421,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.8842837810516357,0.2681869864463806,0.2541829347610473,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7724696397781372,0.1773623824119568,0.7997251749038696,284.8257141113281,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4311828613281,284.8240661621094,1.0,0.4183476269245147,1.0,1.0,0.0,1.0,-2.2715272903442383,2.2715232372283936,4.150158929405734e-06,1.7543666362762451,0.8291477560997009,0.8291477560997009,0.0,69.96142578125,88.0,57814.93359375,0.0,939.7075805664062,1.0,279.79852294921875,283.58258056640625,296.7059631347656,300.5196228027344,293.1499938964844,293.1499938964844,279.75,40567.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923841714859009,1.0,0.0,0.0,3.650727033615112,3.650751829147339,8.89307671059214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.173828125,0.0,1568.1585693359375,1895.4371337890625,0.0,3332.4970703125,0.9060930013656616,1.0,0.0,3.0,1.0,0.0
17830560,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9854405522346495,0.3744989037513733,0.3362983763217926,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8947399854660034,0.2847339808940887,0.2696327567100525,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9540859460830688,0.3382455110549927,0.2366335391998291,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8787000775337219,0.2698276042938232,0.255743533372879,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7681493163108826,0.1787623912096023,0.8061718940734863,284.90191650390625,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4288024902344,284.90838623046875,1.0,0.4221002161502838,1.0,1.0,0.0,1.0,-2.2861328125,2.286128520965576,4.203573098493507e-06,1.7657121419906616,0.8493592739105225,0.8493592739105225,0.0,72.21199798583984,91.0,57858.16796875,0.0,963.2224731445312,1.0,279.758056640625,283.6629943847656,296.6795654296875,300.4296569824219,293.1499938964844,293.1499938964844,280.04998779296875,39982.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943207859992981,1.0,0.0,0.0,3.538481950759888,3.538505792617798,8.354631404472457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.4345703125,0.0,1441.4906005859375,1895.4371337890625,0.0,3350.5908203125,0.8849303126335144,1.0,0.0,3.0,1.0,0.0
17830620,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.981007158756256,0.3800499439239502,0.3409337103366852,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8906675577163696,0.289507657289505,0.2739996612071991,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9472121000289916,0.3417524993419647,0.2389330714941024,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.874279797077179,0.2739091515541076,0.2594714760780334,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.765300452709198,0.1821464896202087,0.8210017085075378,285.05157470703125,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.439453125,285.0498962402344,1.0,0.4295718967914581,1.0,1.0,0.0,1.0,-2.321994543075561,2.3219900131225586,4.3361274038034026e-06,1.7934975624084473,0.9900600910186768,0.9900600910186768,0.0,75.57218170166016,94.0,58299.64453125,0.0,1013.5846557617188,1.0,280.04266357421875,283.79150390625,296.6498107910156,300.3434143066406,293.1499938964844,293.1499938964844,279.75,31871.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880860805511475,1.0,0.0,0.0,3.719434976577759,3.719459056854248,9.23096763472131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.759765625,0.0,1580.3243408203125,1895.4371337890625,0.0,3292.304443359375,0.9178792238235474,1.0,0.0,3.0,1.0,0.0
17830680,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.981007158756256,0.3800499439239502,0.3409337103366852,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8906675577163696,0.289507657289505,0.2739996612071991,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9472121000289916,0.3417524993419647,0.2389330714941024,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.874279797077179,0.2739091515541076,0.2594714760780334,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.765300452709198,0.1821464896202087,0.8210017085075378,285.05157470703125,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.439453125,285.0498962402344,1.0,0.4295718967914581,1.0,1.0,0.0,1.0,-2.321994543075561,2.3219900131225586,4.3361274038034026e-06,1.7934975624084473,0.9900600910186768,0.9900600910186768,0.0,75.57218170166016,94.0,58299.64453125,0.0,1013.5846557617188,1.0,280.04266357421875,283.79150390625,296.6498107910156,300.3434143066406,293.1499938964844,293.1499938964844,279.75,31871.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880860805511475,1.0,0.0,0.0,3.719434976577759,3.719459056854248,9.23096763472131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.759765625,0.0,1580.3243408203125,1895.4371337890625,0.0,3292.304443359375,0.9178792238235474,1.0,0.0,3.0,1.0,0.0
17830740,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9764696955680848,0.3845456540584564,0.345355749130249,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8867939710617065,0.2937747836112976,0.2782971262931824,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9403310418128968,0.3444757163524627,0.2410899251699447,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8700808882713318,0.2774967849254608,0.2631266415119171,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7626898884773254,0.1852472126483917,0.8359052538871765,284.9180603027344,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.44024658203125,284.9226989746094,1.0,0.4369347989559173,1.0,1.0,0.0,1.0,-2.357358932495117,2.3573544025421143,4.469210580282379e-06,1.8210318088531487,0.8992037773132324,0.8992037773132324,0.0,78.98839569091797,97.0,59868.13671875,0.0,1065.06591796875,1.0,279.7566223144531,283.63653564453125,296.7178649902344,300.5809631347656,293.1499938964844,293.1499938964844,280.04998779296875,37100.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900414764881134,1.0,0.0,0.0,3.685211658477783,3.685236215591431,9.06187665350444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.599609375,0.0,1581.0128173828125,1895.4371337890625,0.0,3407.450439453125,0.9141190052032472,1.0,0.0,3.0,1.0,0.0
17830800,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9764696955680848,0.3845456540584564,0.345355749130249,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8867939710617065,0.2937747836112976,0.2782971262931824,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9403310418128968,0.3444757163524627,0.2410899251699447,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8700808882713318,0.2774967849254608,0.2631266415119171,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7626898884773254,0.1852472126483917,0.8359052538871765,284.9180603027344,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.44024658203125,284.9226989746094,1.0,0.4369347989559173,1.0,1.0,0.0,1.0,-2.357358932495117,2.3573544025421143,4.469210580282379e-06,1.8210318088531487,0.8992037773132324,0.8992037773132324,0.0,78.98839569091797,97.0,59868.13671875,0.0,1065.06591796875,1.0,279.7566223144531,283.63653564453125,296.7178649902344,300.5809631347656,293.1499938964844,293.1499938964844,280.04998779296875,37100.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900414764881134,1.0,0.0,0.0,3.685211658477783,3.685236215591431,9.06187665350444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.599609375,0.0,1581.0128173828125,1895.4371337890625,0.0,3407.450439453125,0.9141190052032472,1.0,0.0,3.0,1.0,0.0
17830860,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.9727701544761658,0.3899122476577759,0.3499668538570404,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.8837032914161682,0.2983151376247406,0.2825556397438049,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.9343708753585817,0.3476633131504059,0.2432412058115005,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.8666285276412964,0.281300812959671,0.2667087614536285,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.7605754137039185,0.1883775889873504,0.8502297401428223,285.08917236328125,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4472351074219,285.0904235839844,1.0,0.444089263677597,1.0,1.0,0.0,1.0,-2.392107486724853,2.3921029567718506,4.601797627401538e-06,1.847961902618408,1.0,1.0,0.0,82.27706909179688,100.0,60068.21484375,0.0,1116.767333984375,1.0,280.04345703125,283.79644775390625,296.6912841796875,300.4988098144531,293.1499938964844,293.1499938964844,279.75,32941.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964404463768005,1.0,0.0,0.0,3.8243372440338135,3.824362277984619,9.759006616150143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.8076171875,0.0,1711.939453125,1895.4371337890625,0.0,3370.3818359375,0.94212806224823,1.0,0.0,3.0,1.0,0.0
17830920,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.9727701544761658,0.3899122476577759,0.3499668538570404,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.8837032914161682,0.2983151376247406,0.2825556397438049,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.9343708753585817,0.3476633131504059,0.2432412058115005,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.8666285276412964,0.281300812959671,0.2667087614536285,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.7605754137039185,0.1883775889873504,0.8502297401428223,285.08917236328125,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4472351074219,285.0904235839844,1.0,0.444089263677597,1.0,1.0,0.0,1.0,-2.392107486724853,2.3921029567718506,4.601797627401538e-06,1.847961902618408,1.0,1.0,0.0,82.27706909179688,100.0,60068.21484375,0.0,1116.767333984375,1.0,280.04345703125,283.79644775390625,296.6912841796875,300.4988098144531,293.1499938964844,293.1499938964844,279.75,32941.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964404463768005,1.0,0.0,0.0,3.8243372440338135,3.824362277984619,9.759006616150143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.8076171875,0.0,1711.939453125,1895.4371337890625,0.0,3370.3818359375,0.94212806224823,1.0,0.0,3.0,1.0,0.0
17830980,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9664971232414246,0.3938092887401581,0.3540087044239044,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.8783296346664429,0.3019208014011383,0.2863726615905761,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9256904125213624,0.3497155904769897,0.2450330555438995,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.8609862923622131,0.2841749787330627,0.2698342800140381,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7563161253929138,0.1907000839710235,0.8623780608177185,284.9251403808594,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.44110107421875,284.92755126953125,1.0,0.4509248733520508,1.0,1.0,0.0,1.0,-2.422060251235962,2.422055721282959,4.717957381217275e-06,1.8713089227676392,0.9477179050445556,0.9477179050445556,0.0,86.10624694824219,103.0,61833.8359375,0.0,1166.543212890625,1.0,279.7557983398437,283.60223388671875,296.75543212890625,300.7437744140625,293.1499938964844,293.1499938964844,279.45001220703125,36006.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089727997779846,1.0,0.0,0.0,3.8406982421875,3.840724229812622,9.842686949923518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.68359375,0.0,1755.9117431640625,1895.4371337890625,0.0,3487.068115234375,0.9478837847709656,1.0,0.0,3.0,1.0,0.0
17831040,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9664971232414246,0.3938092887401581,0.3540087044239044,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.8783296346664429,0.3019208014011383,0.2863726615905761,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9256904125213624,0.3497155904769897,0.2450330555438995,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.8609862923622131,0.2841749787330627,0.2698342800140381,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7563161253929138,0.1907000839710235,0.8623780608177185,284.9251403808594,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.44110107421875,284.92755126953125,1.0,0.4509248733520508,1.0,1.0,0.0,1.0,-2.422060251235962,2.422055721282959,4.717957381217275e-06,1.8713089227676392,0.9477179050445556,0.9477179050445556,0.0,86.10624694824219,103.0,61833.8359375,0.0,1166.543212890625,1.0,279.7557983398437,283.60223388671875,296.75543212890625,300.7437744140625,293.1499938964844,293.1499938964844,279.45001220703125,36006.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089727997779846,1.0,0.0,0.0,3.8406982421875,3.840724229812622,9.842686949923518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.68359375,0.0,1755.9117431640625,1895.4371337890625,0.0,3487.068115234375,0.9478837847709656,1.0,0.0,3.0,1.0,0.0
17831100,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.9618144631385804,0.3954129219055176,0.3555939793586731,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.8743796944618225,0.303421676158905,0.2879421412944793,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.9198313355445862,0.3503896296024322,0.2456269413232803,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.8569607138633728,0.2852995991706848,0.2710545063018799,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.7530329823493958,0.1915686130523681,0.8670127987861633,284.8221435546875,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.43487548828125,284.8203125,1.0,0.4540659189224243,1.0,1.0,0.0,1.0,-2.433600425720215,2.433595657348633,4.76306740893051e-06,1.8802804946899407,0.8557144403457642,0.8557144403457642,0.0,88.2857437133789,103.0,62734.94140625,0.0,1188.9453125,1.0,279.4956970214844,283.4770202636719,296.7807006835937,300.9050598144531,293.1499938964844,293.1499938964844,279.45001220703125,40023.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915898621082306,1.0,0.0,0.0,3.766523838043213,3.766549825668335,9.466180017625448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.6064453125,0.0,1697.7752685546875,1895.4371337890625,0.0,3551.26123046875,0.931730329990387,1.0,0.0,3.0,1.0,0.0
17831160,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9569423198699952,0.3971430361270904,0.3570787012577057,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8703666925430298,0.3049230277538299,0.2893874645233154,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.913981318473816,0.3510926365852356,0.2461184859275818,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8528763055801392,0.2864066362380981,0.2721395492553711,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.749631404876709,0.1923784762620926,0.8709897994995117,284.8906555175781,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4294738769531,284.89666748046875,1.0,0.457030326128006,1.0,1.0,0.0,1.0,-2.443792819976806,2.443787813186645,4.803038336831378e-06,1.888175249099732,0.8683705925941467,0.8683705925941467,0.0,90.48013305664062,106.0,62667.46875,0.0,1210.018310546875,1.0,279.4571228027344,283.549560546875,296.75811767578125,300.8128662109375,293.1499938964844,293.1499938964844,279.75,40030.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171811938285828,1.0,0.0,0.0,3.656254529953003,3.6562793254852295,8.920026743908238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.5009765625,0.0,1570.3431396484375,1895.4371337890625,0.0,3563.122314453125,0.9107006788253784,1.0,0.0,3.0,1.0,0.0
17831220,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9534856081008912,0.4000587463378906,0.3594006299972534,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8675317168235779,0.3071667850017547,0.2913694977760315,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.909520149230957,0.352533608675003,0.2469740211963653,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8498504757881165,0.2881404161453247,0.2736575603485107,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7471123933792114,0.1936016082763672,0.87623530626297,285.0495300292969,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4306335449219,285.0517272949219,1.0,0.460532397031784,1.0,1.0,0.0,1.0,-2.4581117630004883,2.4581069946289062,4.859340606344631e-06,1.89919114112854,0.984374701976776,0.984374701976776,0.0,92.65692138671876,106.0,62429.6953125,0.0,1236.10791015625,1.0,279.7176208496094,283.7041320800781,296.713623046875,300.6383972167969,293.1499938964844,293.1499938964844,279.75,33301.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91067773103714,1.0,0.0,0.0,3.74063777923584,3.7406623363494873,9.336511084256928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.9775390625,0.0,1615.6749267578125,1895.4371337890625,0.0,3502.892333984375,0.9252222180366516,1.0,0.0,3.0,1.0,0.0
