time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9525234699249268,0.4020763337612152,0.3612577319145202,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8667323589324951,0.3087453246116638,0.2928808331489563,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.907898485660553,0.3535904586315155,0.2477302104234695,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8488654494285583,0.2893723547458648,0.2748443186283111,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.7463181614875793,0.1944717764854431,0.8802592158317566,285.0462341308594,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4326477050781,285.0450744628906,1.0,0.4628989696502685,1.0,1.0,0.0,1.0,-2.4693267345428467,2.4693219661712646,4.903746685158694e-06,1.9078569412231443,1.0,1.0,0.0,93.86424255371094,109.0,62824.66796875,0.0,1254.64208984375,1.0,279.7433776855469,283.6911315917969,296.7357482910156,300.7166442871094,293.1499938964844,293.1499938964844,279.45001220703125,32651.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910243570804596,1.0,0.0,0.0,3.805141687393189,3.805166721343994,9.66128709478653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.5947265625,0.0,1686.595947265625,1895.4371337890625,0.0,3498.864013671875,0.9377358555793762,1.0,0.0,3.0,1.0,0.0
17831340,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9469900131225586,0.4056292474269867,0.3649145662784576,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8625249862670898,0.3118979036808014,0.296188473701477,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.901462733745575,0.3551740050315857,0.2491336017847061,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8443282246589661,0.2916820645332336,0.277355283498764,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.742516279220581,0.1960831582546234,0.8888150453567505,284.9130249023437,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4245910644531,284.91607666015625,1.0,0.4685704410076141,1.0,1.0,0.0,1.0,-2.492683887481689,2.4926788806915283,4.997072210244369e-06,1.9259966611862185,0.9123672246932985,0.9123672246932985,0.0,97.4741439819336,112.0,64233.26171875,0.0,1298.3841552734375,1.0,279.45709228515625,283.5352478027344,296.8025817871094,300.94384765625,293.1499938964844,293.1499938964844,279.1499938964844,37278.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920262336730957,1.0,0.0,0.0,3.762580633163452,3.762606143951416,9.446369517718268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.6962890625,0.0,1671.9219970703125,1895.4371337890625,0.0,3591.5791015625,0.931425392627716,1.0,0.0,3.0,1.0,0.0
17831400,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9469900131225586,0.4056292474269867,0.3649145662784576,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8625249862670898,0.3118979036808014,0.296188473701477,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.901462733745575,0.3551740050315857,0.2491336017847061,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8443282246589661,0.2916820645332336,0.277355283498764,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.742516279220581,0.1960831582546234,0.8888150453567505,284.9130249023437,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4245910644531,284.91607666015625,1.0,0.4685704410076141,1.0,1.0,0.0,1.0,-2.492683887481689,2.4926788806915283,4.997072210244369e-06,1.9259966611862185,0.9123672246932985,0.9123672246932985,0.0,97.4741439819336,112.0,64233.26171875,0.0,1298.3841552734375,1.0,279.45709228515625,283.5352478027344,296.8025817871094,300.94384765625,293.1499938964844,293.1499938964844,279.1499938964844,37278.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920262336730957,1.0,0.0,0.0,3.762580633163452,3.762606143951416,9.446369517718268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.6962890625,0.0,1671.9219970703125,1895.4371337890625,0.0,3591.5791015625,0.931425392627716,1.0,0.0,3.0,1.0,0.0
17831460,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9399451613426208,0.4089815318584442,0.3679474294185638,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8572907447814941,0.3147923648357391,0.2990263700485229,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8940192461013794,0.3564674854278564,0.2501038312911987,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8388137221336365,0.2937031388282776,0.2793828845024109,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7377516031265259,0.1974006593227386,0.8954084515571594,284.9073181152344,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4149475097656,284.9110107421875,1.0,0.4737687706947326,1.0,1.0,0.0,1.0,-2.511260986328125,2.511255979537964,5.071727173344698e-06,1.9403138160705569,0.8548654317855835,0.8548654317855835,0.0,101.33349609375,115.0,64939.21875,0.0,1337.947265625,1.0,279.1576843261719,283.50634765625,296.8115539550781,301.0082397460937,293.1499938964844,293.1499938964844,279.45001220703125,39743.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263835549354552,1.0,0.0,0.0,3.56835412979126,3.56837797164917,8.496286909576156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.087890625,0.0,1471.602294921875,1895.4371337890625,0.0,3647.94873046875,0.8912340998649597,1.0,0.0,3.0,1.0,0.0
17831520,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9399451613426208,0.4089815318584442,0.3679474294185638,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8572907447814941,0.3147923648357391,0.2990263700485229,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8940192461013794,0.3564674854278564,0.2501038312911987,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8388137221336365,0.2937031388282776,0.2793828845024109,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7377516031265259,0.1974006593227386,0.8954084515571594,284.9073181152344,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4149475097656,284.9110107421875,1.0,0.4737687706947326,1.0,1.0,0.0,1.0,-2.511260986328125,2.511255979537964,5.071727173344698e-06,1.9403138160705569,0.8548654317855835,0.8548654317855835,0.0,101.33349609375,115.0,64939.21875,0.0,1337.947265625,1.0,279.1576843261719,283.50634765625,296.8115539550781,301.0082397460937,293.1499938964844,293.1499938964844,279.45001220703125,39743.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263835549354552,1.0,0.0,0.0,3.56835412979126,3.56837797164917,8.496286909576156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.087890625,0.0,1471.602294921875,1895.4371337890625,0.0,3647.94873046875,0.8912340998649597,1.0,0.0,3.0,1.0,0.0
17831580,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.937605917453766,0.4127369225025177,0.3710728287696838,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8555364012718201,0.3176922798156738,0.3016344904899597,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8908353447914124,0.3582961857318878,0.251246303319931,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8366878032684326,0.2958599925041199,0.2813064455986023,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7358734607696533,0.1988095939159393,0.9014533162117004,285.0452575683594,284.95001220703125,297.4179992675781,293.8111877441406,297.4165954589844,297.4179992675781,285.04302978515625,1.0,0.4778248369693756,1.0,1.0,0.0,1.0,-2.529090404510498,2.529085159301758,5.143736416357569e-06,1.953967809677124,0.9716206789016724,0.9716206789016724,0.0,103.7313995361328,115.0,64947.89453125,0.0,1370.802734375,1.0,279.4332275390625,283.6353454589844,296.7849426269531,300.8842163085937,293.1499938964844,293.1499938964844,279.45001220703125,32448.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193126559257508,1.0,0.0,0.0,3.696144104003906,3.696167945861816,9.11572215045453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.7734375,0.0,1558.207275390625,1895.4371337890625,0.0,3582.813720703125,0.9135054349899292,1.0,0.0,3.0,1.0,0.0
17831640,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9373712539672852,0.4137148559093475,0.3720138669013977,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8553656339645386,0.3184810578823089,0.3024109899997711,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8903183341026306,0.3587888777256012,0.2516210675239563,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8363995552062988,0.2964474260807037,0.2818927764892578,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.7356188297271729,0.1991992443799972,0.9033161997795104,285.0365905761719,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.418701171875,285.0350341796875,1.0,0.4789462983608246,1.0,1.0,0.0,1.0,-2.5345473289489746,2.5345420837402344,5.165931725059636e-06,1.958173394203186,0.9786317348480223,0.9786317348480223,0.0,104.3059539794922,118.0,65156.375,0.0,1380.2537841796875,1.0,279.4422607421875,283.6246337890625,296.800048828125,300.927490234375,293.1499938964844,293.1499938964844,279.1499938964844,32453.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194616079330444,1.0,0.0,0.0,3.7255494594573975,3.725573539733887,9.26134305245796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.3076171875,0.0,1591.772705078125,1895.4371337890625,0.0,3584.188720703125,0.9198054075241088,1.0,0.0,3.0,1.0,0.0
17831700,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9359756112098694,0.4155041873455047,0.373968631029129,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8544027805328369,0.3200724720954895,0.3041233122348785,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8884638547897339,0.3595967888832092,0.2523824572563171,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8351958394050598,0.2975775599479675,0.2831635177135467,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7345703840255737,0.1999415755271911,0.9073815941810608,284.8973999023437,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4159851074219,284.8908996582031,1.0,0.4815509021282196,1.0,1.0,0.0,1.0,-2.5462841987609863,2.546278953552246,5.213905296841404e-06,1.9672552347183228,0.8937155604362488,0.8937155604362488,0.0,105.83651733398438,118.0,66368.53125,0.0,1401.98291015625,1.0,279.195556640625,283.4597473144531,296.86505126953125,301.185302734375,293.1499938964844,293.1499938964844,279.1499938964844,35859.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261531233787536,1.0,0.0,0.0,3.727747917175293,3.72777271270752,9.272276884075836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.203125,0.0,1620.32373046875,1895.4371337890625,0.0,3645.8310546875,0.920687735080719,1.0,0.0,3.0,1.0,0.0
17831760,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9317296147346495,0.4169840216636657,0.3754360377788543,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8513829708099365,0.3214454054832458,0.3055638670921325,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8843084573745728,0.3601311147212982,0.2528733611106872,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8320547938346863,0.2984888851642608,0.284172773361206,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7318299412727356,0.2005063146352768,0.9105893969535828,284.8856201171875,284.95001220703125,297.4962463378906,293.8388977050781,297.4844055175781,297.4100646972656,284.8724365234375,1.0,0.4839456677436828,0.9194594025611876,0.9194594025611876,0.2000000029802322,1.0,-2.5554234981536865,2.221012830734253,0.3344106674194336,1.641452670097351,0.8672253489494324,0.8672253489494324,0.0,107.93841552734376,121.0,64572.21875,0.0,1421.4849853515625,1.0,279.156982421875,283.4057006835937,296.86456298828125,301.12506103515625,293.1499938964844,293.1499938964844,279.45001220703125,38118.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928463101387024,1.0,0.0,0.0,3.65781044960022,3.657835006713867,8.927619887799665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.9892578125,0.0,1557.763427734375,1895.4371337890625,0.0,3667.046142578125,0.9081885814666748,1.0,0.0,3.0,1.0,0.0
17831820,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.924252450466156,0.4200458824634552,0.3783051669597626,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.846079409122467,0.3241486251354217,0.3082776963710785,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8768265843391418,0.3611671030521393,0.2537193596363067,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8264117240905762,0.3002367615699768,0.2859970033168793,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7268079519271851,0.201527714729309,0.9160349369049072,284.8243103027344,284.95001220703125,297.5625305175781,293.86212158203125,297.48272705078125,297.3993225097656,284.8268127441406,1.0,0.4883465766906738,0.7583782076835632,0.7583782076835632,0.6000000238418579,1.0,-2.571885108947754,1.3117421865463257,1.2601429224014282,0.7306089401245117,0.7645648121833801,0.7645648121833801,0.0,111.90080261230467,124.0,55101.48828125,0.0,1457.303955078125,1.0,279.44158935546875,283.3460998535156,296.7498474121094,300.43701171875,293.1499938964844,293.1499938964844,279.75,44981.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044362902641296,1.0,0.0,0.0,3.363128185272217,3.3631510734558105,7.54710072214948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.40283203125,0.0,1298.7366943359375,1895.4371337890625,0.0,3444.901123046875,0.8470345139503479,1.0,0.0,3.0,1.0,0.0
17831880,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.924252450466156,0.4200458824634552,0.3783051669597626,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.846079409122467,0.3241486251354217,0.3082776963710785,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8768265843391418,0.3611671030521393,0.2537193596363067,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8264117240905762,0.3002367615699768,0.2859970033168793,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7268079519271851,0.201527714729309,0.9160349369049072,284.8243103027344,284.95001220703125,297.5625305175781,293.86212158203125,297.48272705078125,297.3993225097656,284.8268127441406,1.0,0.4883465766906738,0.7583782076835632,0.7583782076835632,0.6000000238418579,1.0,-2.571885108947754,1.3117421865463257,1.2601429224014282,0.7306089401245117,0.7645648121833801,0.7645648121833801,0.0,111.90080261230467,124.0,55101.48828125,0.0,1457.303955078125,1.0,279.44158935546875,283.3460998535156,296.7498474121094,300.43701171875,293.1499938964844,293.1499938964844,279.75,44981.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044362902641296,1.0,0.0,0.0,3.363128185272217,3.3631510734558105,7.54710072214948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.40283203125,0.0,1298.7366943359375,1895.4371337890625,0.0,3444.901123046875,0.8470345139503479,1.0,0.0,3.0,1.0,0.0
17831940,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9215199947357178,0.4241091907024383,0.3817675709724426,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8441799283027649,0.327406644821167,0.3112741708755493,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8731876015663147,0.3629058003425598,0.2548466324806213,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8239531517028809,0.3024721443653106,0.28804811835289,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7245018482208252,0.2028641402721405,0.9219729900360109,284.9494323730469,284.95001220703125,297.630126953125,293.8854675292969,297.49420166015625,297.39794921875,284.9510498046875,1.0,0.4927840530872345,0.5972970128059387,0.5972970128059387,1.0,1.0,-2.5905921459198,1.0748003721237185,1.5157917737960815,0.4895417988300323,0.829617440700531,0.829617440700531,0.0,114.80731201171876,127.0,52187.49609375,0.0,1494.9241943359375,1.0,279.7386169433594,283.47247314453125,296.7272644042969,300.0772705078125,293.1499938964844,293.1499938964844,280.04998779296875,37016.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673700094223022,1.0,0.0,0.0,3.3383262157440186,3.3383476734161377,7.436196938215289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.625,0.0,1220.2332763671875,1895.4371337890625,0.0,3098.13916015625,0.837001621723175,1.0,0.0,3.0,1.0,0.0
17832000,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9215199947357178,0.4241091907024383,0.3817675709724426,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8441799283027649,0.327406644821167,0.3112741708755493,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8731876015663147,0.3629058003425598,0.2548466324806213,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8239531517028809,0.3024721443653106,0.28804811835289,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7245018482208252,0.2028641402721405,0.9219729900360109,284.9494323730469,284.95001220703125,297.630126953125,293.8854675292969,297.49420166015625,297.39794921875,284.9510498046875,1.0,0.4927840530872345,0.5972970128059387,0.5972970128059387,1.0,1.0,-2.5905921459198,1.0748003721237185,1.5157917737960815,0.4895417988300323,0.829617440700531,0.829617440700531,0.0,114.80731201171876,127.0,52187.49609375,0.0,1494.9241943359375,1.0,279.7386169433594,283.47247314453125,296.7272644042969,300.0772705078125,293.1499938964844,293.1499938964844,280.04998779296875,37016.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673700094223022,1.0,0.0,0.0,3.3383262157440186,3.3383476734161377,7.436196938215289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.625,0.0,1220.2332763671875,1895.4371337890625,0.0,3098.13916015625,0.837001621723175,1.0,0.0,3.0,1.0,0.0
17832060,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9207530617713928,0.428631842136383,0.3858027160167694,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8437259197235107,0.3310569226741791,0.314707338809967,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8712069988250732,0.3650952577590942,0.256360113620758,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8228700160980225,0.3050577342510223,0.2904891967773437,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7234253287315369,0.2044737935066223,0.929263949394226,285.04376220703125,284.95001220703125,297.6986389160156,293.9089050292969,297.5263671875,297.4014587402344,285.0419921875,1.0,0.4974587559700012,0.6229586005210876,0.6229586005210876,1.0,1.0,-2.613075494766236,1.1018658876419067,1.5112096071243286,0.5113227963447571,0.9455392360687256,0.9455392360687256,0.0,117.38758087158205,130.0,52305.5390625,0.0,1536.7490234375,1.0,280.0394897460937,283.56744384765625,296.8207092285156,300.1184387207031,293.1499938964844,293.1499938964844,279.75,31064.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846379280090332,1.0,0.0,0.0,3.5456807613372803,3.5457029342651367,8.388659580305102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.498046875,0.0,1384.30078125,1895.4371337890625,0.0,2901.370849609375,0.8779781460762024,1.0,0.0,3.0,1.0,0.0
17832120,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9207530617713928,0.428631842136383,0.3858027160167694,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8437259197235107,0.3310569226741791,0.314707338809967,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8712069988250732,0.3650952577590942,0.256360113620758,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8228700160980225,0.3050577342510223,0.2904891967773437,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7234253287315369,0.2044737935066223,0.929263949394226,285.04376220703125,284.95001220703125,297.6986389160156,293.9089050292969,297.5263671875,297.4014587402344,285.0419921875,1.0,0.4974587559700012,0.6229586005210876,0.6229586005210876,1.0,1.0,-2.613075494766236,1.1018658876419067,1.5112096071243286,0.5113227963447571,0.9455392360687256,0.9455392360687256,0.0,117.38758087158205,130.0,52305.5390625,0.0,1536.7490234375,1.0,280.0394897460937,283.56744384765625,296.8207092285156,300.1184387207031,293.1499938964844,293.1499938964844,279.75,31064.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846379280090332,1.0,0.0,0.0,3.5456807613372803,3.5457029342651367,8.388659580305102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.498046875,0.0,1384.30078125,1895.4371337890625,0.0,2901.370849609375,0.8779781460762024,1.0,0.0,3.0,1.0,0.0
17832180,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9183069467544556,0.4310056567192077,0.3883903324604034,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8421692848205566,0.3333200514316559,0.3171549439430237,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8682920336723328,0.366007000207901,0.257280945777893,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8208599090576172,0.3065051436424255,0.2921615242958069,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.721579909324646,0.205334797501564,0.934288501739502,284.9001770019531,284.95001220703125,297.7530212402344,293.9272766113281,297.5473022460937,297.3941955566406,284.90435791015625,1.0,0.5011113882064819,0.6431654095649719,0.6431654095649719,1.0,1.0,-2.628286838531494,1.1242773532867432,1.504009485244751,0.5302544832229614,0.8502194881439209,0.8502194881439209,0.0,119.91423034667967,130.0,53467.55859375,0.0,1568.894287109375,1.0,279.7674255371094,283.4107666015625,296.9518127441406,300.42498779296875,293.1499938964844,293.1499938964844,279.75,37659.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552066087722778,1.0,0.0,0.0,3.503489255905152,3.503512382507324,8.190207267944061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.8896484375,0.0,1388.1112060546875,1895.4371337890625,0.0,2984.058837890625,0.8732044696807861,1.0,0.0,3.0,1.0,0.0
17832240,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9171998500823976,0.4316369891166687,0.3889328837394714,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8414318561553955,0.333901435136795,0.3177151381969452,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8671470284461975,0.3662167489528656,0.2574326395988464,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8200048804283142,0.3068615198135376,0.2925145626068115,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7207977175712585,0.2055327892303466,0.9352974891662598,284.9169616699219,284.95001220703125,297.76776123046875,293.9322204589844,297.55291748046875,297.3920288085937,284.9198608398437,1.0,0.5020461678504944,0.6486201286315918,0.6486201286315918,1.0,1.0,-2.6314308643341064,1.129486322402954,1.5019445419311523,0.5347161889076233,0.8555812835693359,0.8555812835693359,0.0,120.70336151123048,133.0,53552.51171875,0.0,1576.7763671875,1.0,279.7581481933594,283.4233703613281,296.9550170898437,300.4218444824219,293.1499938964844,293.1499938964844,280.04998779296875,37411.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560451865196228,1.0,0.0,0.0,3.4905428886413574,3.490565538406372,8.129788398036908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.17822265625,0.0,1372.9964599609375,1895.4371337890625,0.0,2991.920166015625,0.8711416125297546,1.0,0.0,3.0,1.0,0.0
17832300,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.915333926677704,0.4335854053497314,0.3904412686824798,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.840170681476593,0.3355066776275635,0.3191302418708801,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8649980425834656,0.367014616727829,0.257885068655014,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8184370994567871,0.3079124689102173,0.2934249341487884,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.719327449798584,0.2061363458633422,0.93785160779953,285.0400390625,284.95001220703125,297.8024597167969,293.9437866210937,297.5686950683594,297.3910827636719,285.0448913574219,1.0,0.5042402744293213,0.6614509224891663,0.6614509224891663,1.0,1.0,-2.639646291732788,1.1415174007415771,1.498128890991211,0.544758141040802,0.9460163116455078,0.9460163116455078,0.0,122.38426208496094,133.0,53154.34375,0.0,1595.74853515625,1.0,279.99871826171875,283.55487060546875,296.91900634765625,300.26104736328125,293.1499938964844,293.1499938964844,280.04998779296875,32775.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510405421257019,1.0,0.0,0.0,3.5648202896118164,3.564842939376831,8.47946807880362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.3935546875,0.0,1416.8856201171875,1895.4371337890625,0.0,2945.017333984375,0.8857729434967041,1.0,0.0,3.0,1.0,0.0
17832360,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9147167205810548,0.4357154369354248,0.3923618495464325,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8397679328918457,0.3372504413127899,0.3207806050777435,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8638299703598022,0.3679810166358948,0.2585602402687073,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8176968097686768,0.3090881705284118,0.2945452034473419,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7185811400413513,0.2068330645561218,0.9410554766654968,285.0328369140625,284.95001220703125,297.8371887207031,293.955322265625,297.5845947265625,297.3924255371094,285.0306701660156,1.0,0.5065041184425354,0.6606278419494629,0.6606278419494629,1.0,1.0,-2.649942636489868,1.1463931798934937,1.5035494565963743,0.5472175478935242,0.9717151522636414,0.9717151522636414,0.0,123.7705307006836,136.0,53562.34375,0.0,1616.464599609375,1.0,280.0419006347656,283.5361633300781,296.9440612792969,300.3528137207031,293.1499938964844,293.1499938964844,279.75,31720.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503178954124451,1.0,0.0,0.0,3.666886329650879,3.666909694671631,8.971977649707696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.751953125,0.0,1519.870361328125,1895.4371337890625,0.0,2938.248291015625,0.9059531092643738,1.0,0.0,3.0,1.0,0.0
17832420,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9127441048622132,0.4376526772975921,0.394544243812561,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8384823799133301,0.3391252160072326,0.3228357136249542,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8614163398742676,0.3686511516571045,0.2592878341674804,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8159600496292114,0.3102158308029175,0.2958874404430389,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7169255614280701,0.2074519842863083,0.944870114326477,284.8767395019531,284.95001220703125,297.8843994140625,293.9708557128906,297.60137939453125,297.38604736328125,284.878662109375,1.0,0.5095217227935791,0.6595084071159363,0.6595084071159363,1.0,1.0,-2.662112236022949,1.1514188051223757,1.5106933116912842,0.5494873523712158,0.8649632930755615,0.8649632930755615,0.0,125.96731567382812,136.0,54589.83203125,0.0,1643.6680908203125,1.0,279.7738647460937,283.3654479980469,297.0226135253906,300.5938415527344,293.1499938964844,293.1499938964844,279.75,37705.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606342077255249,1.0,0.0,0.0,3.630455493927002,3.630479574203491,8.794588097771339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.4794921875,0.0,1524.2247314453125,1895.4371337890625,0.0,3034.953125,0.9006259441375732,1.0,0.0,3.0,1.0,0.0
17832480,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9111342430114746,0.4385085701942444,0.395301342010498,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8373927474021912,0.3399453461170196,0.3236400485038757,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8597378134727478,0.3688887655735016,0.2594743967056274,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8146520853042603,0.3106788694858551,0.2963618636131286,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7156968116760254,0.2076811492443084,0.9461215734481812,284.90008544921875,284.95001220703125,297.9065856933594,293.97808837890625,297.60888671875,297.3823547363281,284.9033203125,1.0,0.5108577013015747,0.6589816212654114,0.6589816212654114,1.0,1.0,-2.6662871837615967,1.1530572175979614,1.5132298469543457,0.5501490831375122,0.8672623038291931,0.8672623038291931,0.0,127.1756362915039,139.0,54573.05859375,0.0,1655.1209716796875,1.0,279.7572937011719,283.3870849609375,297.0162658691406,300.5639038085937,293.1499938964844,293.1499938964844,280.04998779296875,38114.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621944785118103,1.0,0.0,0.0,3.590813159942627,3.590837001800537,8.603574315202422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.810546875,0.0,1483.8748779296875,1895.4371337890625,0.0,3049.588134765625,0.8938450217247009,1.0,0.0,3.0,1.0,0.0
17832540,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9089306592941284,0.442514032125473,0.3986258804798126,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8358966708183289,0.3432533144950866,0.326635867357254,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8566610217094421,0.3705645501613617,0.260514497756958,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.812414288520813,0.312793105840683,0.2982580661773681,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7134497761726379,0.2088483572006225,0.9511778354644777,285.0307922363281,284.95001220703125,297.9756164550781,294.0003967285156,297.6394348144531,297.3835144042969,285.02899169921875,1.0,0.515093207359314,0.6573354005813599,0.6573354005813599,1.0,1.0,-2.6834795475006104,1.1601181030273438,1.5233614444732666,0.5531352758407593,0.987533450126648,0.987533450126648,0.0,130.21554565429688,142.0,54349.1015625,0.0,1693.7822265625,1.0,280.04296875,283.5160522460937,296.9853515625,300.4487609863281,293.1499938964844,293.1499938964844,279.75,32280.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552491068840027,1.0,0.0,0.0,3.742833614349365,3.7428579330444336,9.3474750428868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.103515625,0.0,1610.3861083984375,1895.4371337890625,0.0,2984.45751953125,0.9233784675598145,1.0,0.0,3.0,1.0,0.0
17832600,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9089306592941284,0.442514032125473,0.3986258804798126,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8358966708183289,0.3432533144950866,0.326635867357254,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8566610217094421,0.3705645501613617,0.260514497756958,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.812414288520813,0.312793105840683,0.2982580661773681,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7134497761726379,0.2088483572006225,0.9511778354644777,285.0307922363281,284.95001220703125,297.9756164550781,294.0003967285156,297.6394348144531,297.3835144042969,285.02899169921875,1.0,0.515093207359314,0.6573354005813599,0.6573354005813599,1.0,1.0,-2.6834795475006104,1.1601181030273438,1.5233614444732666,0.5531352758407593,0.987533450126648,0.987533450126648,0.0,130.21554565429688,142.0,54349.1015625,0.0,1693.7822265625,1.0,280.04296875,283.5160522460937,296.9853515625,300.4487609863281,293.1499938964844,293.1499938964844,279.75,32280.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552491068840027,1.0,0.0,0.0,3.742833614349365,3.7428579330444336,9.3474750428868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.103515625,0.0,1610.3861083984375,1895.4371337890625,0.0,2984.45751953125,0.9233784675598145,1.0,0.0,3.0,1.0,0.0
17832660,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9058761596679688,0.4452198445796966,0.4015074670314789,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8338555097579956,0.3459288775920868,0.3294824361801147,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8530007004737854,0.3714108169078827,0.2613914608955383,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8095796704292297,0.3142980635166168,0.2999975383281708,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7106599807739258,0.209596037864685,0.9557895660400392,284.8955993652344,284.95001220703125,298.04400634765625,294.0221252441406,297.6636657714844,297.37408447265625,284.89898681640625,1.0,0.5192629098892212,0.6562893390655518,0.6562893390655518,1.0,1.0,-2.6990561485290527,1.1667369604110718,1.532319188117981,0.5562393665313721,0.8801664113998413,0.8801664113998413,0.0,133.55711364746094,145.0,55376.59375,0.0,1731.89306640625,1.0,279.7565612792969,283.3641052246094,297.0557556152344,300.65399169921875,293.1499938964844,293.1499938964844,280.04998779296875,38282.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660279512405396,1.0,0.0,0.0,3.6657581329345694,3.6657826900482178,8.966457585302123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.796875,0.0,1567.924072265625,1895.4371337890625,0.0,3085.548583984375,0.9104670286178588,1.0,0.0,3.0,1.0,0.0
17832720,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9058761596679688,0.4452198445796966,0.4015074670314789,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8338555097579956,0.3459288775920868,0.3294824361801147,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8530007004737854,0.3714108169078827,0.2613914608955383,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8095796704292297,0.3142980635166168,0.2999975383281708,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7106599807739258,0.209596037864685,0.9557895660400392,284.8955993652344,284.95001220703125,298.04400634765625,294.0221252441406,297.6636657714844,297.37408447265625,284.89898681640625,1.0,0.5192629098892212,0.6562893390655518,0.6562893390655518,1.0,1.0,-2.6990561485290527,1.1667369604110718,1.532319188117981,0.5562393665313721,0.8801664113998413,0.8801664113998413,0.0,133.55711364746094,145.0,55376.59375,0.0,1731.89306640625,1.0,279.7565612792969,283.3641052246094,297.0557556152344,300.65399169921875,293.1499938964844,293.1499938964844,280.04998779296875,38282.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660279512405396,1.0,0.0,0.0,3.6657581329345694,3.6657826900482178,8.966457585302123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.796875,0.0,1567.924072265625,1895.4371337890625,0.0,3085.548583984375,0.9104670286178588,1.0,0.0,3.0,1.0,0.0
17832780,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.904019296169281,0.4491629004478454,0.4047552645206451,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.832595944404602,0.3492417335510254,0.3324673175811767,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8502302765846252,0.373041570186615,0.2623888254165649,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8074746131896973,0.3163463175296783,0.3018180727958679,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7084482312202454,0.210681527853012,0.9604290127754213,285.03662109375,284.95001220703125,298.11138916015625,294.043212890625,297.69403076171875,297.3760681152344,285.0352478027344,1.0,0.5233334302902222,0.6552433371543884,0.6552433371543884,1.0,1.0,-2.7155001163482666,1.173794865608215,1.5417052507400513,0.5593759417533875,1.0,1.0,0.0,136.54910278320312,148.0,55065.87890625,0.0,1770.0931396484375,1.0,280.0434265136719,283.5048522949219,297.0257568359375,300.5345458984375,293.1499938964844,293.1499938964844,279.75,32608.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585996627807617,1.0,0.0,0.0,3.804230213165283,3.8042550086975098,9.656657766754506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.640625,0.0,1685.173583984375,1895.4371337890625,0.0,3015.8720703125,0.9374702572822572,1.0,0.0,3.0,1.0,0.0
17832840,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.904019296169281,0.4491629004478454,0.4047552645206451,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.832595944404602,0.3492417335510254,0.3324673175811767,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8502302765846252,0.373041570186615,0.2623888254165649,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8074746131896973,0.3163463175296783,0.3018180727958679,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7084482312202454,0.210681527853012,0.9604290127754213,285.03662109375,284.95001220703125,298.11138916015625,294.043212890625,297.69403076171875,297.3760681152344,285.0352478027344,1.0,0.5233334302902222,0.6552433371543884,0.6552433371543884,1.0,1.0,-2.7155001163482666,1.173794865608215,1.5417052507400513,0.5593759417533875,1.0,1.0,0.0,136.54910278320312,148.0,55065.87890625,0.0,1770.0931396484375,1.0,280.0434265136719,283.5048522949219,297.0257568359375,300.5345458984375,293.1499938964844,293.1499938964844,279.75,32608.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585996627807617,1.0,0.0,0.0,3.804230213165283,3.8042550086975098,9.656657766754506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.640625,0.0,1685.173583984375,1895.4371337890625,0.0,3015.8720703125,0.9374702572822572,1.0,0.0,3.0,1.0,0.0
17832900,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9032857418060304,0.4506177306175232,0.4064277410507202,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8321479558944702,0.3506814241409302,0.3340437710285187,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8490548729896545,0.3735708594322204,0.2629564702510834,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.806601881980896,0.3171678185462951,0.302801102399826,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7075179219245911,0.2110982090234756,0.9630378484725952,284.89227294921875,284.95001220703125,298.1446228027344,294.0534362792969,297.70672607421875,297.3731689453125,284.8852844238281,1.0,0.525413990020752,0.6547203063964844,0.6547203063964844,1.0,1.0,-2.72440767288208,1.1776126623153689,1.546794891357422,0.5612470507621765,0.916935384273529,0.916935384273529,0.0,138.0187225341797,148.0,56228.6640625,0.0,1790.2537841796875,1.0,279.7947998046875,283.3353576660156,297.0955810546875,300.7802124023437,293.1499938964844,293.1499938964844,279.75,35730.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660465478897095,1.0,0.0,0.0,3.8080708980560303,3.808096408843994,9.676166428107535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.9853515625,0.0,1714.143798828125,1895.4371337890625,0.0,3085.72314453125,0.938796043395996,1.0,0.0,3.0,1.0,0.0
17832960,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9013824462890624,0.4517591893672943,0.4075621962547302,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8308239579200745,0.3519085049629211,0.3353162109851837,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8469182848930359,0.3738324046134949,0.2632359266281128,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8047833442687988,0.3177792727947235,0.3034979104995727,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7057316899299622,0.2113495916128158,0.9647040963172911,284.8939819335937,284.95001220703125,298.1774597167969,294.0634765625,297.7174377441406,297.3670349121094,284.8968811035156,1.0,0.5273616909980774,0.6541691422462463,0.6541691422462463,1.0,1.0,-2.7304787635803223,1.180078387260437,1.5504004955291748,0.5624397993087769,0.8964218497276306,0.8964218497276306,0.0,139.8526611328125,136.0,56157.1640625,0.0,1807.9381103515625,1.0,279.75665283203125,283.3439636230469,297.09588623046875,300.7431335449219,293.1499938964844,293.1499938964844,280.04998779296875,38044.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691087961196899,1.0,0.0,0.0,3.738600015640259,3.738625288009644,9.32634122818854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.79931640625,0.0,1649.65771484375,1895.4371337890625,0.0,3114.450439453125,0.9264946579933168,1.0,0.0,3.0,1.0,0.0
17833020,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9100825190544128,0.4556095004081726,0.4104799926280975,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8381242752075195,0.3552266061306,0.3380540907382965,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8531743884086609,0.3754177093505859,0.2640148103237152,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8114984035491943,0.3197684288024902,0.3050121366977691,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7114315032958984,0.2123680561780929,0.9678662419319152,285.0435485839844,284.95001220703125,298.24188232421875,294.0828552246094,297.7467346191406,297.3695068359375,285.0433349609375,1.0,0.5266953706741333,0.6530668139457703,0.6530668139457703,1.0,1.0,-2.7438268661499023,1.1855674982070925,1.55825936794281,0.565075695514679,1.0,1.0,0.0,136.7796630859375,124.0,55666.703125,0.0,1813.843994140625,1.0,280.0434265136719,283.4973449707031,297.0648803710937,300.6147766113281,293.1499938964844,293.1499938964844,279.75,33448.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616235256195068,1.0,0.0,0.0,3.8518805503845215,3.851906061172485,9.900085160552408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.91796875,0.0,1749.4368896484375,1895.4371337890625,0.0,3044.232177734375,0.9485328197479248,1.0,0.0,3.0,1.0,0.0
17833080,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9100825190544128,0.4556095004081726,0.4104799926280975,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8381242752075195,0.3552266061306,0.3380540907382965,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8531743884086609,0.3754177093505859,0.2640148103237152,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8114984035491943,0.3197684288024902,0.3050121366977691,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7114315032958984,0.2123680561780929,0.9678662419319152,285.0435485839844,284.95001220703125,298.24188232421875,294.0828552246094,297.7467346191406,297.3695068359375,285.0433349609375,1.0,0.5266953706741333,0.6530668139457703,0.6530668139457703,1.0,1.0,-2.7438268661499023,1.1855674982070925,1.55825936794281,0.565075695514679,1.0,1.0,0.0,136.7796630859375,124.0,55666.703125,0.0,1813.843994140625,1.0,280.0434265136719,283.4973449707031,297.0648803710937,300.6147766113281,293.1499938964844,293.1499938964844,279.75,33448.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616235256195068,1.0,0.0,0.0,3.8518805503845215,3.851906061172485,9.900085160552408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.91796875,0.0,1749.4368896484375,1895.4371337890625,0.0,3044.232177734375,0.9485328197479248,1.0,0.0,3.0,1.0,0.0
