time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.926891565322876,0.4581687152385711,0.4128909409046173,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8513838052749634,0.3579559624195099,0.3405711352825165,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8656359910964966,0.3762381970882416,0.2645927965641022,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8234453201293945,0.3212080001831054,0.3063046336174011,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7217127680778503,0.2130386531352996,0.970265805721283,284.89501953125,284.95001220703125,298.3043518066406,294.10125732421875,297.7690734863281,297.3614807128906,284.8971252441406,1.0,0.5236441493034363,0.6519644856452942,0.6519644856452942,1.0,1.0,-2.754889726638794,1.1899577379226685,1.564932107925415,0.5672489404678345,0.9100552797317504,0.9100552797317504,0.0,130.1440887451172,112.0,56773.0859375,0.0,1799.5479736328125,1.0,279.7566833496094,283.328857421875,297.131591796875,300.818603515625,293.1499938964844,293.1499938964844,279.45001220703125,37898.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716718554496765,1.0,0.0,0.0,3.796459913253784,3.796485662460327,9.617249361326683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.087890625,0.0,1717.071533203125,1895.4371337890625,0.0,3138.4931640625,0.9392305612564088,1.0,0.0,3.0,1.0,0.0
17833200,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.926891565322876,0.4581687152385711,0.4128909409046173,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8513838052749634,0.3579559624195099,0.3405711352825165,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8656359910964966,0.3762381970882416,0.2645927965641022,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8234453201293945,0.3212080001831054,0.3063046336174011,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7217127680778503,0.2130386531352996,0.970265805721283,284.89501953125,284.95001220703125,298.3043518066406,294.10125732421875,297.7690734863281,297.3614807128906,284.8971252441406,1.0,0.5236441493034363,0.6519644856452942,0.6519644856452942,1.0,1.0,-2.754889726638794,1.1899577379226685,1.564932107925415,0.5672489404678345,0.9100552797317504,0.9100552797317504,0.0,130.1440887451172,112.0,56773.0859375,0.0,1799.5479736328125,1.0,279.7566833496094,283.328857421875,297.131591796875,300.818603515625,293.1499938964844,293.1499938964844,279.45001220703125,37898.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716718554496765,1.0,0.0,0.0,3.796459913253784,3.796485662460327,9.617249361326683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.087890625,0.0,1717.071533203125,1895.4371337890625,0.0,3138.4931640625,0.9392305612564088,1.0,0.0,3.0,1.0,0.0
17833260,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.948762595653534,0.4605861306190491,0.4146007597446441,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8691205382347107,0.3605008125305176,0.3425721526145935,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8824938535690308,0.3768224716186523,0.2647007703781128,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8387909531593323,0.3224324584007263,0.3070795238018036,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7345860600471497,0.2135090976953506,0.9706871509552002,284.8836364746094,284.95001220703125,298.3645324707031,294.1185607910156,297.7898864746094,297.3525085449219,284.8867492675781,1.0,0.5188309550285339,0.6508878469467163,0.6508878469467163,1.0,1.0,-2.7609167098999023,1.1920194625854492,1.5688972473144531,0.568120539188385,0.8348497152328491,0.8348497152328491,0.0,121.72180938720705,100.0,56958.91796875,0.0,1769.077880859375,1.0,279.457763671875,283.29998779296875,297.13214111328125,300.8453674316406,293.1499938964844,293.1499938964844,279.75,41315.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772319555282593,1.0,0.0,0.0,3.5409469604492188,3.540971040725708,8.366275210391905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.5732421875,0.0,1453.7757568359375,1895.4371337890625,0.0,3190.634521484375,0.8861703872680664,1.0,0.0,3.0,1.0,0.0
17833320,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.948762595653534,0.4605861306190491,0.4146007597446441,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8691205382347107,0.3605008125305176,0.3425721526145935,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8824938535690308,0.3768224716186523,0.2647007703781128,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8387909531593323,0.3224324584007263,0.3070795238018036,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7345860600471497,0.2135090976953506,0.9706871509552002,284.8836364746094,284.95001220703125,298.3645324707031,294.1185607910156,297.7898864746094,297.3525085449219,284.8867492675781,1.0,0.5188309550285339,0.6508878469467163,0.6508878469467163,1.0,1.0,-2.7609167098999023,1.1920194625854492,1.5688972473144531,0.568120539188385,0.8348497152328491,0.8348497152328491,0.0,121.72180938720705,100.0,56958.91796875,0.0,1769.077880859375,1.0,279.457763671875,283.29998779296875,297.13214111328125,300.8453674316406,293.1499938964844,293.1499938964844,279.75,41315.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772319555282593,1.0,0.0,0.0,3.5409469604492188,3.540971040725708,8.366275210391905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.5732421875,0.0,1453.7757568359375,1895.4371337890625,0.0,3190.634521484375,0.8861703872680664,1.0,0.0,3.0,1.0,0.0
17833380,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9784210324287416,0.4646276831626892,0.417520672082901,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8967168927192688,0.3640664517879486,0.3452719748020172,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9093987345695496,0.3786353170871734,0.2654477655887604,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8630660772323608,0.3245745003223419,0.3084588348865509,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7548707127571106,0.2146356403827667,0.9729179739952089,285.01153564453125,284.95001220703125,298.4220886230469,294.1346740722656,297.81854248046875,297.3592529296875,285.0111083984375,1.0,0.5133641362190247,0.6498112678527832,0.6498112678527832,1.0,1.0,-2.772899627685547,1.196861743927002,1.5760377645492554,0.5703660845756531,0.941981315612793,0.941981315612793,0.0,111.03934478759766,88.0,56576.421875,0.0,1736.74755859375,1.0,279.7416076660156,283.4314880371094,297.1033020019531,300.7084045410156,293.1499938964844,293.1499938964844,279.45001220703125,33434.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666876554489136,1.0,0.0,0.0,3.665226936340332,3.665250539779663,8.963858704191807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.84375,0.0,1530.8988037109375,1895.4371337890625,0.0,3091.737548828125,0.9070122838020324,1.0,0.0,3.0,1.0,0.0
17833440,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9784210324287416,0.4646276831626892,0.417520672082901,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8967168927192688,0.3640664517879486,0.3452719748020172,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9093987345695496,0.3786353170871734,0.2654477655887604,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8630660772323608,0.3245745003223419,0.3084588348865509,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7548707127571106,0.2146356403827667,0.9729179739952089,285.01153564453125,284.95001220703125,298.4220886230469,294.1346740722656,297.81854248046875,297.3592529296875,285.0111083984375,1.0,0.5133641362190247,0.6498112678527832,0.6498112678527832,1.0,1.0,-2.772899627685547,1.196861743927002,1.5760377645492554,0.5703660845756531,0.941981315612793,0.941981315612793,0.0,111.03934478759766,88.0,56576.421875,0.0,1736.74755859375,1.0,279.7416076660156,283.4314880371094,297.1033020019531,300.7084045410156,293.1499938964844,293.1499938964844,279.45001220703125,33434.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666876554489136,1.0,0.0,0.0,3.665226936340332,3.665250539779663,8.963858704191807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.84375,0.0,1530.8988037109375,1895.4371337890625,0.0,3091.737548828125,0.9070122838020324,1.0,0.0,3.0,1.0,0.0
17833500,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9930934309959412,0.4660413563251495,0.418887734413147,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9141536355018616,0.365604043006897,0.3466594815254211,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9275200366973876,0.3792257905006408,0.2658460140228271,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8783887624740601,0.3254284560680389,0.309188038110733,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7677880525588989,0.2150783836841583,0.9742901921272278,284.8822021484375,284.95001220703125,298.4497985839844,294.14227294921875,297.8295593261719,297.35772705078125,284.8779296875,1.0,0.5105149745941162,0.6492729783058167,0.6492729783058167,1.0,1.0,-2.779218912124634,1.199414849281311,1.5798040628433228,0.5716525316238403,0.8564800024032593,0.8564800024032593,0.0,105.4822769165039,88.0,57516.74609375,0.0,1719.9332275390625,1.0,279.4971923828125,283.28143310546875,297.17120361328125,300.9442138671875,293.1499938964844,293.1499938964844,279.45001220703125,37432.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728132843971252,1.0,0.0,0.0,3.639003038406372,3.639027118682861,8.836049687488412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.373046875,0.0,1531.6529541015625,1895.4371337890625,0.0,3149.198974609375,0.9015728235244752,1.0,0.0,3.0,1.0,0.0
17833560,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9990000128746032,0.4674581289291382,0.4107025563716888,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9324982166290284,0.3669844269752502,0.3477858901023865,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.945059597492218,0.3796203136444092,0.2659988701343536,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8934310078620911,0.326127141714096,0.3096780180931091,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7805452346801758,0.215398907661438,0.9749224185943604,284.9082336425781,284.95001220703125,298.4767150878906,294.1495361328125,297.8394470214844,297.354736328125,284.91021728515625,1.0,0.5073386430740356,0.6487400531768799,0.6487400531768799,1.0,1.0,-2.780945062637329,1.1999552249908447,1.5809897184371948,0.5711367726325989,0.85410475730896,0.85410475730896,0.0,100.46580505371094,76.0,57292.51171875,0.0,1693.4437255859375,1.0,279.457763671875,283.31134033203125,297.16973876953125,300.8929443359375,293.1499938964844,293.1499938964844,279.75,38761.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747137188911438,1.0,0.0,0.0,3.551405429840088,3.55142879486084,8.41576877519401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.8955078125,0.0,1446.321533203125,1895.4371337890625,0.0,3167.02197265625,0.8858276009559631,1.0,0.0,3.0,1.0,0.0
17833620,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.474176287651062,0.3916241526603699,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9515730738639832,0.3695211410522461,0.3498241007328033,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.962107479572296,0.3807568252086639,0.2665062844753265,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9094321131706238,0.3275646865367889,0.3107043206691742,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7939022779464722,0.2161342203617096,0.9768468737602234,285.0102844238281,284.95001220703125,298.5160827636719,294.159912109375,297.8694763183594,297.3783569335937,285.0093994140625,1.0,0.5007696747779846,0.6479300260543823,0.6479300260543823,1.0,1.0,-2.759310007095337,1.1891053915023804,1.570204734802246,0.5664433240890503,0.9371215105056764,0.9371215105056764,0.0,95.20446014404295,76.0,56379.43359375,0.0,1639.9124755859375,1.0,279.7304992675781,283.4271240234375,297.1252136230469,300.71392822265625,293.1499938964844,293.1499938964844,279.75,33289.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664626479148865,1.0,0.0,0.0,3.645097732543945,3.645121097564697,8.865671929925156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.21484375,0.0,1507.4693603515625,1895.4371337890625,0.0,3089.626953125,0.902336061000824,1.0,0.0,3.0,1.0,0.0
17833680,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.4768538773059845,0.3864540159702301,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.956876575946808,0.3703237175941467,0.3505633473396301,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9667487144470216,0.3811154663562774,0.2667481899261474,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9144167304039,0.328019917011261,0.311115026473999,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7978004217147827,0.2163822054862976,0.9778050184249878,285.0002136230469,284.95001220703125,298.5281066894531,294.1629943847656,297.8801574707031,297.388427734375,284.9971618652344,1.0,0.4984464645385742,0.6476742625236511,0.6476742625236511,1.0,1.0,-2.749811887741089,1.1844342947006226,1.5653775930404663,0.564328134059906,0.939339518547058,0.939339518547058,0.0,93.6891098022461,94.0,56318.99609375,0.0,1622.5692138671875,1.0,279.7421569824219,283.4164428710937,297.1361999511719,300.7400207519531,293.1499938964844,293.1499938964844,279.45001220703125,33428.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657698035240173,1.0,0.0,0.0,3.667320966720581,3.667344570159912,8.974104730441468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.0732421875,0.0,1533.191650390625,1895.4371337890625,0.0,3083.126953125,0.90724915266037,1.0,0.0,3.0,1.0,0.0
17833740,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.4864684641361236,0.3810385167598724,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.964178204536438,0.3731215596199035,0.353288471698761,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9719881415367126,0.381904274225235,0.2673971056938171,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9209704399108888,0.3294143974781036,0.3125150203704834,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8026676774024963,0.2171490043401718,0.9813613891601562,284.9086303710937,284.95001220703125,298.5758972167969,294.175048828125,297.91827392578125,297.41961669921875,284.91119384765625,1.0,0.499477744102478,0.6466084122657776,0.6466084122657776,1.0,1.0,-2.7560513019561768,1.1867201328277588,1.569331169128418,0.5644406676292419,0.8500655889511108,0.8500655889511108,0.0,92.6455307006836,114.0,56899.09375,0.0,1625.1329345703125,1.0,279.458251953125,283.3127746582031,297.1893310546875,300.8863830566406,293.1499938964844,293.1499938964844,279.75,38936.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724962472915649,1.0,0.0,0.0,3.5267574787139893,3.526780843734741,8.299358000840584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.26416015625,0.0,1421.5609130859375,1895.4371337890625,0.0,3146.2255859375,0.880801796913147,1.0,0.0,3.0,1.0,0.0
17833800,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.4864684641361236,0.3810385167598724,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.964178204536438,0.3731215596199035,0.353288471698761,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9719881415367126,0.381904274225235,0.2673971056938171,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9209704399108888,0.3294143974781036,0.3125150203704834,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8026676774024963,0.2171490043401718,0.9813613891601562,284.9086303710937,284.95001220703125,298.5758972167969,294.175048828125,297.91827392578125,297.41961669921875,284.91119384765625,1.0,0.499477744102478,0.6466084122657776,0.6466084122657776,1.0,1.0,-2.7560513019561768,1.1867201328277588,1.569331169128418,0.5644406676292419,0.8500655889511108,0.8500655889511108,0.0,92.6455307006836,114.0,56899.09375,0.0,1625.1329345703125,1.0,279.458251953125,283.3127746582031,297.1893310546875,300.8863830566406,293.1499938964844,293.1499938964844,279.75,38936.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724962472915649,1.0,0.0,0.0,3.5267574787139893,3.526780843734741,8.299358000840584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.26416015625,0.0,1421.5609130859375,1895.4371337890625,0.0,3146.2255859375,0.880801796913147,1.0,0.0,3.0,1.0,0.0
17833860,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.4919953346252441,0.3970564603805542,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9534175395965576,0.3766672611236572,0.3565675020217895,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.959981381893158,0.3835667967796325,0.268484890460968,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.908778727054596,0.3314501345157623,0.3143981099128723,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7929084897041321,0.2183296084403991,0.9867898225784302,285.0353088378906,284.95001220703125,298.61981201171875,294.1855163574219,297.9422302246094,297.4280090332031,285.0350341796875,1.0,0.5076926946640015,0.6459977030754089,0.6459977030754089,1.0,1.0,-2.7893102169036865,1.2017872333526611,1.5875228643417358,0.5719236731529236,0.9710872769355774,0.9710872769355774,0.0,97.5415496826172,134.0,56987.390625,0.0,1697.3834228515625,1.0,279.7416687011719,283.4369201660156,297.1663513183594,300.78875732421875,293.1499938964844,293.1499938964844,279.45001220703125,32253.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647289872169495,1.0,0.0,0.0,3.6868255138397217,3.6868491172790527,9.069815405382542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.9404296875,0.0,1546.212158203125,1895.4371337890625,0.0,3073.36328125,0.911022424697876,1.0,0.0,3.0,1.0,0.0
17833920,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.4919953346252441,0.3970564603805542,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9534175395965576,0.3766672611236572,0.3565675020217895,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.959981381893158,0.3835667967796325,0.268484890460968,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.908778727054596,0.3314501345157623,0.3143981099128723,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7929084897041321,0.2183296084403991,0.9867898225784302,285.0353088378906,284.95001220703125,298.61981201171875,294.1855163574219,297.9422302246094,297.4280090332031,285.0350341796875,1.0,0.5076926946640015,0.6459977030754089,0.6459977030754089,1.0,1.0,-2.7893102169036865,1.2017872333526611,1.5875228643417358,0.5719236731529236,0.9710872769355774,0.9710872769355774,0.0,97.5415496826172,134.0,56987.390625,0.0,1697.3834228515625,1.0,279.7416687011719,283.4369201660156,297.1663513183594,300.78875732421875,293.1499938964844,293.1499938964844,279.45001220703125,32253.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647289872169495,1.0,0.0,0.0,3.6868255138397217,3.6868491172790527,9.069815405382542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.9404296875,0.0,1546.212158203125,1895.4371337890625,0.0,3073.36328125,0.911022424697876,1.0,0.0,3.0,1.0,0.0
17833980,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9990000128746032,0.4905868172645569,0.4282266199588775,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9296093583106996,0.3794944286346435,0.3597450256347656,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9346813559532166,0.3843631446361542,0.2694534659385681,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8870440125465393,0.3328371942043304,0.3162064254283905,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.7740676403045654,0.2189589887857437,0.9918906092643738,284.92529296875,284.95001220703125,298.6595153808594,294.19439697265625,297.93902587890625,297.3913269042969,284.92852783203125,1.0,0.5210278034210205,0.6453869342803955,0.6453869342803955,1.0,1.0,-2.8400471210479736,1.224953055381775,1.6150939464569092,0.5837625861167908,0.8925027847290039,0.8925027847290039,0.0,107.03990936279295,152.0,58628.56640625,0.0,1820.5350341796875,1.0,279.45709228515625,283.2973327636719,297.2330322265625,301.0251159667969,293.1499938964844,293.1499938964844,279.75,36972.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763898611068726,1.0,0.0,0.0,3.646887063980103,3.646911144256592,8.874377499523689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.7001953125,0.0,1536.977783203125,1895.4371337890625,0.0,3182.7392578125,0.905662715435028,1.0,0.0,3.0,1.0,0.0
17834040,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9990000128746032,0.4905868172645569,0.4282266199588775,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9296093583106996,0.3794944286346435,0.3597450256347656,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9346813559532166,0.3843631446361542,0.2694534659385681,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8870440125465393,0.3328371942043304,0.3162064254283905,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.7740676403045654,0.2189589887857437,0.9918906092643738,284.92529296875,284.95001220703125,298.6595153808594,294.19439697265625,297.93902587890625,297.3913269042969,284.92852783203125,1.0,0.5210278034210205,0.6453869342803955,0.6453869342803955,1.0,1.0,-2.8400471210479736,1.224953055381775,1.6150939464569092,0.5837625861167908,0.8925027847290039,0.8925027847290039,0.0,107.03990936279295,152.0,58628.56640625,0.0,1820.5350341796875,1.0,279.45709228515625,283.2973327636719,297.2330322265625,301.0251159667969,293.1499938964844,293.1499938964844,279.75,36972.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763898611068726,1.0,0.0,0.0,3.646887063980103,3.646911144256592,8.874377499523689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.7001953125,0.0,1536.977783203125,1895.4371337890625,0.0,3182.7392578125,0.905662715435028,1.0,0.0,3.0,1.0,0.0
17834100,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9934611320495604,0.488397866487503,0.4405475556850433,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9115960001945496,0.3811100423336029,0.3613569140434265,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9155166149139404,0.385014921426773,0.2699476182460785,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8714032769203186,0.333693653345108,0.317127525806427,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7605167031288147,0.2192948311567306,0.9942852258682252,285.06072998046875,284.95001220703125,298.6776733398437,294.1981811523437,297.933349609375,297.3670654296875,285.0648193359375,1.0,0.528378427028656,0.6450815796852112,0.6450815796852112,1.0,1.0,-2.8611385822296143,1.234415888786316,1.6267226934432983,0.5893062353134155,0.9963521361351012,0.9963521361351012,0.0,114.22063446044922,152.0,58273.23828125,0.0,1888.8751220703125,1.0,279.7025451660156,283.4379577636719,297.1864318847656,300.8529052734375,293.1499938964844,293.1499938964844,279.75,32702.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724783062934875,1.0,0.0,0.0,3.721829652786255,3.721853733062744,9.242857572644424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.9208984375,0.0,1589.4036865234375,1895.4371337890625,0.0,3146.05712890625,0.9207636713981628,1.0,0.0,3.0,1.0,0.0
17834160,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9735461473464966,0.4877101182937622,0.4395735263824463,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8915736675262451,0.382795512676239,0.363296627998352,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8943013548851013,0.3857675492763519,0.2707277238368988,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8529118299484253,0.3346119523048401,0.3183457851409912,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.7446435689926147,0.2196397334337234,0.9975624680519104,285.05322265625,284.95001220703125,298.69464111328125,294.2015380859375,297.9327697753906,297.3533020019531,285.05194091796875,1.0,0.5353178977966309,0.6441351175308228,0.6441351175308228,1.0,1.0,-2.868912935256958,1.237395167350769,1.631517767906189,0.5903516411781311,1.0,1.0,0.0,123.44631958007812,170.0,58535.05078125,0.0,1946.258056640625,1.0,279.7429504394531,283.42510986328125,297.20001220703125,300.9315185546875,293.1499938964844,293.1499938964844,279.45001220703125,32543.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726041913032532,1.0,0.0,0.0,3.801081657409668,3.801106452941896,9.64068021858111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.8076171875,0.0,1680.905517578125,1895.4371337890625,0.0,3147.237548828125,0.9366580843925476,1.0,0.0,3.0,1.0,0.0
17834220,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9338141679763794,0.4875523149967193,0.4398170113563537,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8595802187919617,0.38515305519104,0.3665195405483246,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8606426119804382,0.3860842287540436,0.2717267274856567,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8235245943069458,0.335536241531372,0.3201990723609924,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7190417051315308,0.2196846306324005,1.0021030902862549,284.8973083496094,284.95001220703125,298.72491455078125,294.2069091796875,297.9325866699219,297.3306884765625,284.899169921875,1.0,0.5488627552986145,0.6422421336174011,0.6422421336174011,1.0,1.0,-2.8819713592529297,1.2420257329940796,1.63994562625885,0.5922285914421082,0.9052956104278564,0.9052956104278564,0.0,142.32745361328125,188.0,59658.5078125,0.0,2060.2666015625,1.0,279.4569702148437,283.2509155273437,297.2447814941406,301.1201477050781,293.1499938964844,293.1499938964844,279.1499938964844,37550.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840880393981934,1.0,0.0,0.0,3.7566943168640137,3.7567195892333984,9.416835951014946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.4296875,0.0,1667.0789794921875,1895.4371337890625,0.0,3254.87939453125,0.930227279663086,1.0,0.0,3.0,1.0,0.0
17834280,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9338141679763794,0.4875523149967193,0.4398170113563537,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8595802187919617,0.38515305519104,0.3665195405483246,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8606426119804382,0.3860842287540436,0.2717267274856567,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8235245943069458,0.335536241531372,0.3201990723609924,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7190417051315308,0.2196846306324005,1.0021030902862549,284.8973083496094,284.95001220703125,298.72491455078125,294.2069091796875,297.9325866699219,297.3306884765625,284.899169921875,1.0,0.5488627552986145,0.6422421336174011,0.6422421336174011,1.0,1.0,-2.8819713592529297,1.2420257329940796,1.63994562625885,0.5922285914421082,0.9052956104278564,0.9052956104278564,0.0,142.32745361328125,188.0,59658.5078125,0.0,2060.2666015625,1.0,279.4569702148437,283.2509155273437,297.2447814941406,301.1201477050781,293.1499938964844,293.1499938964844,279.1499938964844,37550.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840880393981934,1.0,0.0,0.0,3.7566943168640137,3.7567195892333984,9.416835951014946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.4296875,0.0,1667.0789794921875,1895.4371337890625,0.0,3254.87939453125,0.930227279663086,1.0,0.0,3.0,1.0,0.0
17834340,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9015552401542664,0.4884019196033478,0.4409955441951751,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8354938626289368,0.3872754871845245,0.3692023158073425,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8350862264633179,0.3861443102359772,0.2722659409046173,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7991321086883545,0.3362006247043609,0.3215279877185821,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6963751912117004,0.2194802314043045,1.004645586013794,284.8871765136719,284.95001220703125,298.75,294.2104187011719,297.93414306640625,297.3151550292969,284.8894348144531,1.0,0.5618535876274109,0.6403491497039795,0.6403491497039795,1.0,1.0,-2.8919124603271484,1.2451952695846558,1.646717190742493,0.593224048614502,0.833694338798523,0.833694338798523,0.0,161.34707641601562,176.0,59840.91015625,0.0,2170.6572265625,1.0,279.1580505371094,283.22052001953125,297.2270812988281,301.1273498535156,293.1499938964844,293.1499938964844,279.45001220703125,40805.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900375366210938,1.0,0.0,0.0,3.5191426277160645,3.5191662311553955,8.26355687877367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.1728515625,0.0,1427.06591796875,1895.4371337890625,0.0,3310.55859375,0.8808313608169556,1.0,0.0,3.0,1.0,0.0
17834400,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9015552401542664,0.4884019196033478,0.4409955441951751,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8354938626289368,0.3872754871845245,0.3692023158073425,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8350862264633179,0.3861443102359772,0.2722659409046173,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7991321086883545,0.3362006247043609,0.3215279877185821,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6963751912117004,0.2194802314043045,1.004645586013794,284.8871765136719,284.95001220703125,298.75,294.2104187011719,297.93414306640625,297.3151550292969,284.8894348144531,1.0,0.5618535876274109,0.6403491497039795,0.6403491497039795,1.0,1.0,-2.8919124603271484,1.2451952695846558,1.646717190742493,0.593224048614502,0.833694338798523,0.833694338798523,0.0,161.34707641601562,176.0,59840.91015625,0.0,2170.6572265625,1.0,279.1580505371094,283.22052001953125,297.2270812988281,301.1273498535156,293.1499938964844,293.1499938964844,279.45001220703125,40805.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900375366210938,1.0,0.0,0.0,3.5191426277160645,3.5191662311553955,8.26355687877367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.1728515625,0.0,1427.06591796875,1895.4371337890625,0.0,3310.55859375,0.8808313608169556,1.0,0.0,3.0,1.0,0.0
17834460,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8962057828903198,0.4911041259765625,0.4432982504367828,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8316936492919922,0.3904063105583191,0.3721315264701843,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8300409317016602,0.3874034583568573,0.273102194070816,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7942205667495728,0.3377602100372314,0.3229978382587433,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6913357377052307,0.2199105769395828,1.0067766904830933,285.0031433105469,284.95001220703125,298.7719421386719,294.2138061523437,297.9443664550781,297.3169860839844,285.002685546875,1.0,0.5658655166625977,0.6390259265899658,0.6390259265899658,1.0,1.0,-2.9035332202911377,1.2495455741882324,1.6539876461029053,0.5949956178665161,0.9309672117233276,0.9309672117233276,0.0,166.70614624023438,164.0,59397.1484375,0.0,2217.0869140625,1.0,279.4414367675781,283.3443908691406,297.1867980957031,300.9751281738281,293.1499938964844,293.1499938964844,279.1499938964844,33600.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805776238441467,1.0,0.0,0.0,3.6377885341644287,3.63781213760376,8.830152751215792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.6025390625,0.0,1501.7310791015625,1895.4371337890625,0.0,3221.993408203125,0.9009174108505248,1.0,0.0,3.0,1.0,0.0
17834520,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8962057828903198,0.4911041259765625,0.4432982504367828,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8316936492919922,0.3904063105583191,0.3721315264701843,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8300409317016602,0.3874034583568573,0.273102194070816,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7942205667495728,0.3377602100372314,0.3229978382587433,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6913357377052307,0.2199105769395828,1.0067766904830933,285.0031433105469,284.95001220703125,298.7719421386719,294.2138061523437,297.9443664550781,297.3169860839844,285.002685546875,1.0,0.5658655166625977,0.6390259265899658,0.6390259265899658,1.0,1.0,-2.9035332202911377,1.2495455741882324,1.6539876461029053,0.5949956178665161,0.9309672117233276,0.9309672117233276,0.0,166.70614624023438,164.0,59397.1484375,0.0,2217.0869140625,1.0,279.4414367675781,283.3443908691406,297.1867980957031,300.9751281738281,293.1499938964844,293.1499938964844,279.1499938964844,33600.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805776238441467,1.0,0.0,0.0,3.6377885341644287,3.63781213760376,8.830152751215792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.6025390625,0.0,1501.7310791015625,1895.4371337890625,0.0,3221.993408203125,0.9009174108505248,1.0,0.0,3.0,1.0,0.0
17834580,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9003611207008362,0.4924749732017517,0.4447298645973205,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8360599875450134,0.3929219841957092,0.3745781481266022,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8331164121627808,0.3879301846027374,0.2735536098480224,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7978953123092651,0.338797003030777,0.3240373730659485,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6940333843231201,0.2200592905282974,1.007481336593628,284.9127502441406,284.95001220703125,298.7929992675781,294.2189025878906,297.9480895996094,297.3083190917969,284.91455078125,1.0,0.5653336048126221,0.6377027034759521,0.6377027034759521,1.0,1.0,-2.910842180252075,1.2518823146820068,1.658959984779358,0.5958001613616943,0.849342942237854,0.849342942237854,0.0,164.72808837890625,152.0,60021.87890625,0.0,2219.910400390625,1.0,279.1578674316406,283.23681640625,297.23663330078125,301.13531494140625,293.1499938964844,293.1499938964844,279.45001220703125,38692.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879491090774536,1.0,0.0,0.0,3.5162222385406494,3.5162453651428223,8.249847951447009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.541015625,0.0,1408.769775390625,1895.4371337890625,0.0,3291.022705078125,0.8781476020812988,1.0,0.0,3.0,1.0,0.0
17834640,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9003611207008362,0.4924749732017517,0.4447298645973205,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8360599875450134,0.3929219841957092,0.3745781481266022,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8331164121627808,0.3879301846027374,0.2735536098480224,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7978953123092651,0.338797003030777,0.3240373730659485,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6940333843231201,0.2200592905282974,1.007481336593628,284.9127502441406,284.95001220703125,298.7929992675781,294.2189025878906,297.9480895996094,297.3083190917969,284.91455078125,1.0,0.5653336048126221,0.6377027034759521,0.6377027034759521,1.0,1.0,-2.910842180252075,1.2518823146820068,1.658959984779358,0.5958001613616943,0.849342942237854,0.849342942237854,0.0,164.72808837890625,152.0,60021.87890625,0.0,2219.910400390625,1.0,279.1578674316406,283.23681640625,297.23663330078125,301.13531494140625,293.1499938964844,293.1499938964844,279.45001220703125,38692.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879491090774536,1.0,0.0,0.0,3.5162222385406494,3.5162453651428223,8.249847951447009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.541015625,0.0,1408.769775390625,1895.4371337890625,0.0,3291.022705078125,0.8781476020812988,1.0,0.0,3.0,1.0,0.0
17834700,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9050339460372924,0.4936964213848114,0.4454178214073181,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8404046297073364,0.3944631218910217,0.3757377862930298,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8367806077003479,0.3885168731212616,0.2737275958061218,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8019534349441528,0.3395563960075378,0.3244848847389221,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.6973573565483093,0.2202983647584915,1.0075024366378784,285.0269470214844,284.95001220703125,298.80322265625,294.2220764160156,297.9524841308594,297.30859375,285.0291442871094,1.0,0.5639528036117554,0.6370410919189453,0.6370410919189453,1.0,1.0,-2.9138307571411133,1.2527542114257812,1.6610766649246216,0.5959374904632568,0.9316819310188292,0.9316819310188292,0.0,161.94387817382812,152.0,59401.33984375,0.0,2211.255859375,1.0,279.3986511230469,283.3619079589844,297.1897277832031,300.93914794921875,293.1499938964844,293.1499938964844,279.45001220703125,33715.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819695711135864,1.0,0.0,0.0,3.577101707458496,3.57712459564209,8.537994631296897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.6357421875,0.0,1436.8197021484375,1895.4371337890625,0.0,3235.0361328125,0.8891234993934631,1.0,0.0,3.0,1.0,0.0
17834760,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9122154116630554,0.4950219094753265,0.4464673101902008,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8465511798858643,0.3961199223995209,0.3771189451217651,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8422337770462036,0.3892364799976349,0.2740958333015442,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8077842593193054,0.3404270708560943,0.3251253366470337,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.702300488948822,0.2206376940011978,1.0081446170806885,285.0116271972656,284.95001220703125,298.8132629394531,294.2256164550781,297.9576721191406,297.3104858398437,285.009765625,1.0,0.5621862411499023,0.6363883018493652,0.6363883018493652,1.0,1.0,-2.91873550415039,1.254511475563049,1.6642240285873413,0.5965587496757507,0.9454211592674256,0.9454211592674256,0.0,158.10008239746094,140.0,59646.27734375,0.0,2200.615234375,1.0,279.4421081542969,283.34393310546875,297.204833984375,301.00762939453125,293.1499938964844,293.1499938964844,279.1499938964844,32869.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802347779273987,1.0,0.0,0.0,3.655847787857056,3.6558713912963854,8.918041771721619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.072265625,0.0,1516.225830078125,1895.4371337890625,0.0,3218.780517578125,0.9041903614997864,1.0,0.0,3.0,1.0,0.0
17834820,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9260663390159608,0.4959800839424133,0.4474196434020996,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8581781387329102,0.3982340693473816,0.3790355324745178,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8525543808937073,0.3896602690219879,0.2743666768074035,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.818120539188385,0.3413046598434448,0.3258564472198486,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7114759087562561,0.2208321094512939,1.0082592964172363,284.8948974609375,284.95001220703125,298.8296813964844,294.2324523925781,297.9599609375,297.3027648925781,284.899169921875,1.0,0.5583553314208984,0.6352915167808533,0.6352915167808533,1.0,1.0,-2.923534154891968,1.255846381187439,1.6676877737045288,0.59686678647995,0.8513169884681702,0.8513169884681702,0.0,150.97047424316406,140.0,60301.00390625,0.0,2173.363037109375,1.0,279.16363525390625,283.2166442871094,297.26129150390625,301.1908264160156,293.1499938964844,293.1499938964844,279.1499938964844,39154.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883482217788696,1.0,0.0,0.0,3.55217719078064,3.5522007942199707,8.419426649197703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.2373046875,0.0,1450.0052490234375,1895.4371337890625,0.0,3294.7568359375,0.8859228491783142,1.0,0.0,3.0,1.0,0.0
17834880,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9289023280143738,0.4961973428726196,0.4475028216838836,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8605689406394958,0.3986455202102661,0.3793373703956604,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8546748161315918,0.3897495567798614,0.274363249540329,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.820156991481781,0.3414758443832397,0.3259378969669342,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7132608890533447,0.2208680212497711,1.008086323738098,284.90728759765625,284.95001220703125,298.8327331542969,294.2338562011719,297.96051025390625,297.3015441894531,284.9093017578125,1.0,0.5575111508369446,0.6350826025009155,0.6350826025009155,1.0,1.0,-2.923882246017456,1.255841851234436,1.6680402755737305,0.5967659950256348,0.854397714138031,0.854397714138031,0.0,149.53692626953125,128.0,60302.66015625,0.0,2166.814453125,1.0,279.1576538085937,283.2252197265625,297.2554016113281,301.1726379394531,293.1499938964844,293.1499938964844,279.45001220703125,38593.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884215950965881,1.0,0.0,0.0,3.54209566116333,3.542119026184082,8.371703756893112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.7685546875,0.0,1435.23095703125,1895.4371337890625,0.0,3295.443115234375,0.8836756944656372,1.0,0.0,3.0,1.0,0.0
17834940,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9516095519065856,0.4986278116703033,0.4489799737930298,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8799905180931091,0.4018816351890564,0.3817596733570099,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8723544478416443,0.3910742402076721,0.2748031914234161,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8364324569702148,0.3431333303451538,0.3268999755382538,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7270481586456299,0.2215120494365692,1.008358597755432,285.0094299316406,284.95001220703125,298.8515319824219,294.2435302734375,297.9695739746094,297.303955078125,285.0082397460937,1.0,0.5519755482673645,0.6337769031524658,0.6337769031524658,1.0,1.0,-2.930574893951416,1.257903814315796,1.6726709604263306,0.5971484184265137,0.9506405591964722,0.9506405591964722,0.0,139.16897583007812,116.0,59893.19921875,0.0,2126.52001953125,1.0,279.4416809082031,283.3368225097656,297.22412109375,301.0426940917969,293.1499938964844,293.1499938964844,279.1499938964844,33004.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808386325836182,1.0,0.0,0.0,3.676462650299072,3.6764862537384033,9.018900186674728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.0595703125,0.0,1540.2315673828125,1895.4371337890625,0.0,3224.439453125,0.9090822339057922,1.0,0.0,3.0,1.0,0.0
