time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9516095519065856,0.4986278116703033,0.4489799737930298,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8799905180931091,0.4018816351890564,0.3817596733570099,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8723544478416443,0.3910742402076721,0.2748031914234161,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8364324569702148,0.3431333303451538,0.3268999755382538,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7270481586456299,0.2215120494365692,1.008358597755432,285.0094299316406,284.95001220703125,298.8515319824219,294.2435302734375,297.9695739746094,297.303955078125,285.0082397460937,1.0,0.5519755482673645,0.6337769031524658,0.6337769031524658,1.0,1.0,-2.930574893951416,1.257903814315796,1.6726709604263306,0.5971484184265137,0.9506405591964722,0.9506405591964722,0.0,139.16897583007812,116.0,59893.19921875,0.0,2126.52001953125,1.0,279.4416809082031,283.3368225097656,297.22412109375,301.0426940917969,293.1499938964844,293.1499938964844,279.1499938964844,33004.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808386325836182,1.0,0.0,0.0,3.676462650299072,3.6764862537384033,9.018900186674728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.0595703125,0.0,1540.2315673828125,1895.4371337890625,0.0,3224.439453125,0.9090822339057922,1.0,0.0,3.0,1.0,0.0
17835060,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9751694798469543,0.4996859133243561,0.449832946062088,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9031262397766112,0.4044382572174072,0.3839259147644043,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8936856389045715,0.3916130065917969,0.2750262022018432,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.855988085269928,0.3442075550556183,0.3276543021202087,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7429589629173279,0.2217954397201538,1.0081584453582764,284.9047546386719,284.95001220703125,298.86968994140625,294.2545166015625,297.9720458984375,297.2954406738281,284.9068908691406,1.0,0.5459121465682983,0.6324910521507263,0.6324910521507263,1.0,1.0,-2.935145139694214,1.258964776992798,1.6761804819107056,0.5971462726593018,0.8579676151275635,0.8579676151275635,0.0,128.4847412109375,104.0,60567.61328125,0.0,2080.8447265625,1.0,279.157470703125,283.21734619140625,297.2757263183594,301.209228515625,293.1499938964844,293.1499938964844,279.45001220703125,38644.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889042735099792,1.0,0.0,0.0,3.564158201217652,3.5641818046569824,8.476317816530354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.673828125,0.0,1459.06640625,1895.4371337890625,0.0,3299.958740234375,0.8885873556137085,1.0,0.0,3.0,1.0,0.0
17835120,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9751694798469543,0.4996859133243561,0.449832946062088,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9031262397766112,0.4044382572174072,0.3839259147644043,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8936856389045715,0.3916130065917969,0.2750262022018432,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.855988085269928,0.3442075550556183,0.3276543021202087,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7429589629173279,0.2217954397201538,1.0081584453582764,284.9047546386719,284.95001220703125,298.86968994140625,294.2545166015625,297.9720458984375,297.2954406738281,284.9068908691406,1.0,0.5459121465682983,0.6324910521507263,0.6324910521507263,1.0,1.0,-2.935145139694214,1.258964776992798,1.6761804819107056,0.5971462726593018,0.8579676151275635,0.8579676151275635,0.0,128.4847412109375,104.0,60567.61328125,0.0,2080.8447265625,1.0,279.157470703125,283.21734619140625,297.2757263183594,301.209228515625,293.1499938964844,293.1499938964844,279.45001220703125,38644.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889042735099792,1.0,0.0,0.0,3.564158201217652,3.5641818046569824,8.476317816530354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.673828125,0.0,1459.06640625,1895.4371337890625,0.0,3299.958740234375,0.8885873556137085,1.0,0.0,3.0,1.0,0.0
17835180,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.5020360946655273,0.450670838356018,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.935912311077118,0.4077127277851105,0.3863372802734375,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9231569170951844,0.3929702639579773,0.27545365691185,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8823668360710144,0.3458927571773529,0.3285976946353912,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7644232511520386,0.2224816381931305,1.0084303617477417,285.0107727050781,284.95001220703125,298.8872375488281,294.2667236328125,297.980712890625,297.2981872558594,285.0087280273437,1.0,0.5395117998123169,0.6312052011489868,0.6312052011489868,1.0,1.0,-2.940643548965454,1.260450005531311,1.680193543434143,0.5972974896430969,0.956598460674286,0.956598460674286,0.0,117.06360626220705,92.0,60140.4765625,0.0,2033.1539306640625,1.0,279.4426574707031,283.3321228027344,297.2461853027344,301.0804748535156,293.1499938964844,293.1499938964844,279.1499938964844,32959.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811659812927246,1.0,0.0,0.0,3.6980817317962646,3.698105573654175,9.125281508204352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.2685546875,0.0,1564.2763671875,1895.4371337890625,0.0,3227.5068359375,0.9136728644371032,1.0,0.0,3.0,1.0,0.0
17835240,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.5020360946655273,0.450670838356018,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.935912311077118,0.4077127277851105,0.3863372802734375,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9231569170951844,0.3929702639579773,0.27545365691185,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8823668360710144,0.3458927571773529,0.3285976946353912,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7644232511520386,0.2224816381931305,1.0084303617477417,285.0107727050781,284.95001220703125,298.8872375488281,294.2667236328125,297.980712890625,297.2981872558594,285.0087280273437,1.0,0.5395117998123169,0.6312052011489868,0.6312052011489868,1.0,1.0,-2.940643548965454,1.260450005531311,1.680193543434143,0.5972974896430969,0.956598460674286,0.956598460674286,0.0,117.06360626220705,92.0,60140.4765625,0.0,2033.1539306640625,1.0,279.4426574707031,283.3321228027344,297.2461853027344,301.0804748535156,293.1499938964844,293.1499938964844,279.1499938964844,32959.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811659812927246,1.0,0.0,0.0,3.6980817317962646,3.698105573654175,9.125281508204352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.2685546875,0.0,1564.2763671875,1895.4371337890625,0.0,3227.5068359375,0.9136728644371032,1.0,0.0,3.0,1.0,0.0
17835300,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9990000128746032,0.5036258101463318,0.4387515485286712,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9477247595787048,0.4090076386928558,0.3876423239707947,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9342482089996338,0.3932665586471557,0.2757458984851837,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8918970227241516,0.346444308757782,0.3291756510734558,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.772221565246582,0.2226379066705703,1.0091108083724976,284.86505126953125,284.95001220703125,298.89581298828125,294.27325439453125,297.984375,297.2989807128906,284.86016845703125,1.0,0.5355595350265503,0.6305623054504395,0.6305623054504395,1.0,1.0,-2.930160522460937,1.2550442218780518,1.6751161813735962,0.5944430232048035,0.8568722009658813,0.8568722009658813,0.0,113.18601989746094,92.0,60848.41015625,0.0,1995.9554443359373,1.0,279.1966552734375,283.1722412109375,297.30596923828125,301.3047180175781,293.1499938964844,293.1499938964844,279.1499938964844,37594.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873581290245056,1.0,0.0,0.0,3.6645803451538086,3.664604663848877,8.96069650480058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.3310546875,0.0,1561.4273681640625,1895.4371337890625,0.0,3285.4921875,0.9071674346923828,1.0,0.0,3.0,1.0,0.0
17835360,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.5066689252853394,0.4257355332374573,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9589744210243224,0.4101410210132599,0.3885964155197143,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9450689554214478,0.3933743834495544,0.2757425010204315,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9014243483543396,0.3468421101570129,0.3294433951377868,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7800642251968384,0.2226804494857788,1.008781671524048,284.8895263671875,284.95001220703125,298.9042358398437,294.28009033203125,297.9913635253906,297.3056640625,284.8913269042969,1.0,0.5310785174369812,0.6299845576286316,0.6299845576286316,1.0,1.0,-2.915588617324829,1.2478406429290771,1.6677478551864624,0.5904502272605896,0.8470614552497864,0.8470614552497864,0.0,109.28902435302734,95.0,60258.11328125,0.0,1952.47705078125,1.0,279.15771484375,283.205810546875,297.2964172363281,301.222900390625,293.1499938964844,293.1499938964844,279.45001220703125,39551.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884800672531128,1.0,0.0,0.0,3.5561373233795166,3.556160926818848,8.438209988526069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.49609375,0.0,1457.116943359375,1895.4371337890625,0.0,3295.99072265625,0.8873476386070251,1.0,0.0,3.0,1.0,0.0
17835420,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9990000128746032,0.5159957408905029,0.4085922539234161,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9743375182151794,0.4132934510707855,0.3911829590797424,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9599855542182922,0.3945902287960052,0.2762887179851532,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9161306023597716,0.3484005331993103,0.3305591642856598,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7914974689483643,0.2233314514160156,1.0102031230926514,284.9914245605469,284.95001220703125,298.9207458496094,294.2944641113281,298.01953125,297.3437805175781,284.990478515625,1.0,0.5265601873397827,0.6288290619850159,0.6288290619850159,1.0,1.0,-2.901772737503052,1.240571141242981,1.6612015962600708,0.5857660174369812,0.931245744228363,0.931245744228363,0.0,104.49654388427734,115.0,59413.07421875,0.0,1906.22021484375,1.0,279.441650390625,283.3233337402344,297.26397705078125,301.05889892578125,293.1499938964844,293.1499938964844,279.1499938964844,33846.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785414099693298,1.0,0.0,0.0,3.658911943435669,3.658935546875,8.932997275223897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.5478515625,0.0,1526.9571533203125,1895.4371337890625,0.0,3202.909912109375,0.9057247042655944,1.0,0.0,3.0,1.0,0.0
17835480,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9990000128746032,0.5159957408905029,0.4085922539234161,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9743375182151794,0.4132934510707855,0.3911829590797424,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9599855542182922,0.3945902287960052,0.2762887179851532,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9161306023597716,0.3484005331993103,0.3305591642856598,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7914974689483643,0.2233314514160156,1.0102031230926514,284.9914245605469,284.95001220703125,298.9207458496094,294.2944641113281,298.01953125,297.3437805175781,284.990478515625,1.0,0.5265601873397827,0.6288290619850159,0.6288290619850159,1.0,1.0,-2.901772737503052,1.240571141242981,1.6612015962600708,0.5857660174369812,0.931245744228363,0.931245744228363,0.0,104.49654388427734,115.0,59413.07421875,0.0,1906.22021484375,1.0,279.441650390625,283.3233337402344,297.26397705078125,301.05889892578125,293.1499938964844,293.1499938964844,279.1499938964844,33846.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785414099693298,1.0,0.0,0.0,3.658911943435669,3.658935546875,8.932997275223897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.5478515625,0.0,1526.9571533203125,1895.4371337890625,0.0,3202.909912109375,0.9057247042655944,1.0,0.0,3.0,1.0,0.0
17835540,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.5218580961227417,0.4153080582618713,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9713817834854126,0.4158820211887359,0.3938274979591369,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9551512598991394,0.3951529860496521,0.2768558859825134,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9117628931999208,0.349484235048294,0.3317748010158539,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7877686023712158,0.2237479835748672,1.0127687454223633,284.916015625,284.95001220703125,298.93682861328125,294.3097839355469,298.0339660644531,297.3575439453125,284.9185791015625,1.0,0.5308848023414612,0.6276735067367554,0.6276735067367554,1.0,1.0,-2.918213129043579,1.2472600936889648,1.6709531545639038,0.58815997838974,0.8552805185317993,0.8552805185317993,0.0,106.73313903808594,135.0,60205.96484375,0.0,1944.1142578125,1.0,279.1577453613281,283.229248046875,297.322509765625,301.2235717773437,293.1499938964844,293.1499938964844,279.45001220703125,38545.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847033381462097,1.0,0.0,0.0,3.5329301357269287,3.5329535007476807,8.328435114890453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.697265625,0.0,1425.218505859375,1895.4371337890625,0.0,3260.640869140625,0.8818973898887634,1.0,0.0,3.0,1.0,0.0
17835600,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.5218580961227417,0.4153080582618713,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9713817834854126,0.4158820211887359,0.3938274979591369,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9551512598991394,0.3951529860496521,0.2768558859825134,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9117628931999208,0.349484235048294,0.3317748010158539,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7877686023712158,0.2237479835748672,1.0127687454223633,284.916015625,284.95001220703125,298.93682861328125,294.3097839355469,298.0339660644531,297.3575439453125,284.9185791015625,1.0,0.5308848023414612,0.6276735067367554,0.6276735067367554,1.0,1.0,-2.918213129043579,1.2472600936889648,1.6709531545639038,0.58815997838974,0.8552805185317993,0.8552805185317993,0.0,106.73313903808594,135.0,60205.96484375,0.0,1944.1142578125,1.0,279.1577453613281,283.229248046875,297.322509765625,301.2235717773437,293.1499938964844,293.1499938964844,279.45001220703125,38545.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847033381462097,1.0,0.0,0.0,3.5329301357269287,3.5329535007476807,8.328435114890453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.697265625,0.0,1425.218505859375,1895.4371337890625,0.0,3260.640869140625,0.8818973898887634,1.0,0.0,3.0,1.0,0.0
17835660,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9990000128746032,0.5228877663612366,0.4385254383087158,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9561877846717834,0.4192222952842712,0.3969959914684295,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9371610283851624,0.3965572118759155,0.2778328061103821,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8960103988647461,0.3511992692947387,0.333443820476532,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7743454575538635,0.2245168983936309,1.016823172569275,285.03790283203125,284.95001220703125,298.9525451660156,294.3259582519531,298.03515625,297.34747314453125,285.03692626953125,1.0,0.541232168674469,0.6267082095146179,0.6267082095146179,1.0,1.0,-2.957961320877075,1.2647866010665894,1.6931748390197754,0.5963869690895081,0.9763404726982116,0.9763404726982116,0.0,114.12004852294922,153.0,60437.8046875,0.0,2047.3125,1.0,279.44256591796875,283.3499450683594,297.309326171875,301.1459655761719,293.1499938964844,293.1499938964844,279.1499938964844,32116.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777446746826172,1.0,0.0,0.0,3.698554039001465,3.698577880859375,9.127613225246024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.876953125,0.0,1558.4208984375,1895.4371337890625,0.0,3195.441162109375,0.9133040308952332,1.0,0.0,3.0,1.0,0.0
17835720,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9990000128746032,0.5228877663612366,0.4385254383087158,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9561877846717834,0.4192222952842712,0.3969959914684295,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9371610283851624,0.3965572118759155,0.2778328061103821,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8960103988647461,0.3511992692947387,0.333443820476532,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7743454575538635,0.2245168983936309,1.016823172569275,285.03790283203125,284.95001220703125,298.9525451660156,294.3259582519531,298.03515625,297.34747314453125,285.03692626953125,1.0,0.541232168674469,0.6267082095146179,0.6267082095146179,1.0,1.0,-2.957961320877075,1.2647866010665894,1.6931748390197754,0.5963869690895081,0.9763404726982116,0.9763404726982116,0.0,114.12004852294922,153.0,60437.8046875,0.0,2047.3125,1.0,279.44256591796875,283.3499450683594,297.309326171875,301.1459655761719,293.1499938964844,293.1499938964844,279.1499938964844,32116.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777446746826172,1.0,0.0,0.0,3.698554039001465,3.698577880859375,9.127613225246024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.876953125,0.0,1558.4208984375,1895.4371337890625,0.0,3195.441162109375,0.9133040308952332,1.0,0.0,3.0,1.0,0.0
17835780,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.995943546295166,0.5173302292823792,0.4672029614448547,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.930313229560852,0.4217038154602051,0.3999775648117065,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9096726775169371,0.3970191180706024,0.2786552906036377,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8731663227081299,0.3521848917007446,0.3349914848804474,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.7548450827598572,0.2246941179037094,1.0203849077224731,284.92559814453125,284.95001220703125,298.9678955078125,294.34283447265625,298.0146484375,297.2995910644531,284.9277038574219,1.0,0.5547528862953186,0.6257428526878357,0.6257428526878357,1.0,1.0,-3.004509687423706,1.285297155380249,1.719212532043457,0.6068235635757446,0.8974105715751648,0.8974105715751648,0.0,125.88922882080078,171.0,62140.98046875,0.0,2186.467529296875,1.0,279.15679931640625,283.20916748046875,297.380126953125,301.3955078125,293.1499938964844,293.1499938964844,279.45001220703125,36816.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890373706817627,1.0,0.0,0.0,3.664368152618408,3.664392471313477,8.959659112406371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.34375,0.0,1555.3428955078125,1895.4371337890625,0.0,3301.203857421875,0.9093096256256104,1.0,0.0,3.0,1.0,0.0
17835840,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.995943546295166,0.5173302292823792,0.4672029614448547,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.930313229560852,0.4217038154602051,0.3999775648117065,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9096726775169371,0.3970191180706024,0.2786552906036377,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8731663227081299,0.3521848917007446,0.3349914848804474,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.7548450827598572,0.2246941179037094,1.0203849077224731,284.92559814453125,284.95001220703125,298.9678955078125,294.34283447265625,298.0146484375,297.2995910644531,284.9277038574219,1.0,0.5547528862953186,0.6257428526878357,0.6257428526878357,1.0,1.0,-3.004509687423706,1.285297155380249,1.719212532043457,0.6068235635757446,0.8974105715751648,0.8974105715751648,0.0,125.88922882080078,171.0,62140.98046875,0.0,2186.467529296875,1.0,279.15679931640625,283.20916748046875,297.380126953125,301.3955078125,293.1499938964844,293.1499938964844,279.45001220703125,36816.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890373706817627,1.0,0.0,0.0,3.664368152618408,3.664392471313477,8.959659112406371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.34375,0.0,1555.3428955078125,1895.4371337890625,0.0,3301.203857421875,0.9093096256256104,1.0,0.0,3.0,1.0,0.0
17835900,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9757763743400574,0.515427827835083,0.4649710357189178,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9075222611427308,0.4230788052082062,0.4015191197395324,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8886706233024597,0.3974131643772125,0.2790969610214233,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8541781306266785,0.3527648150920868,0.3358146548271179,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7389749884605408,0.2247560918331146,1.0222702026367188,285.04034423828125,284.95001220703125,298.9754943847656,294.3515319824219,298.0091247558594,297.28436279296875,285.0434875488281,1.0,0.5609853863716125,0.6252602338790894,0.6252602338790894,1.0,1.0,-3.00614595413208,1.2856241464614868,1.7205218076705933,0.6067497134208679,0.9842413663864136,0.9842413663864136,0.0,135.82095336914062,171.0,61483.4921875,0.0,2241.237548828125,1.0,279.4028625488281,283.3384094238281,297.3381042480469,301.2142639160156,293.1499938964844,293.1499938964844,279.45001220703125,33183.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849692940711975,1.0,0.0,0.0,3.727121353149414,3.7271456718444815,9.26915959098551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.068359375,0.0,1599.15576171875,1895.4371337890625,0.0,3263.131103515625,0.922073781490326,1.0,0.0,3.0,1.0,0.0
17835960,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9576931595802308,0.5149803757667542,0.4643746316432953,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8917384743690491,0.4245779514312744,0.4032628238201141,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8728587627410889,0.3979626893997192,0.2797184288501739,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8400736451148987,0.3534653186798095,0.3368043005466461,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7270228266716003,0.2249034792184829,1.0245205163955688,285.0312194824219,284.95001220703125,298.9830017089844,294.3603820800781,298.0089416503906,297.2790222167969,285.02947998046875,1.0,0.5673074126243591,0.6242548227310181,0.6242548227310181,1.0,1.0,-3.012162446975708,1.287535548210144,1.7246270179748535,0.607180118560791,1.0,1.0,0.0,144.98019409179688,189.0,61784.80078125,0.0,2299.020263671875,1.0,279.4432983398437,283.3256225585937,297.3538818359375,301.2904357910156,293.1499938964844,293.1499938964844,279.1499938964844,32611.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844358921051025,1.0,0.0,0.0,3.805875301361084,3.8059003353118896,9.665012612458668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.8076171875,0.0,1687.1624755859375,1895.4371337890625,0.0,3258.136474609375,0.9378297924995422,1.0,0.0,3.0,1.0,0.0
17836020,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9255012273788452,0.513851523399353,0.4640874564647674,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8668621778488159,0.4264132678508758,0.40593022108078,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8481029272079468,0.3979755043983459,0.2804424166679382,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8178659081459045,0.35397869348526,0.3381917476654053,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7067161798477173,0.2246522754430771,1.0273504257202148,284.8899230957031,284.95001220703125,298.9967041015625,294.3769836425781,298.0052795410156,297.2638244628906,284.89227294921875,1.0,0.5787045359611511,0.622404932975769,0.622404932975769,1.0,1.0,-3.0209715366363525,1.2898728847503662,1.731098771095276,0.6077092289924622,0.896476149559021,0.896476149559021,0.0,162.23553466796875,189.0,62814.48828125,0.0,2403.83740234375,1.0,279.15936279296875,283.1689453125,297.4097900390625,301.4886474609375,293.1499938964844,293.1499938964844,279.1499938964844,38050.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938691020011902,1.0,0.0,0.0,3.74206280708313,3.742088079452514,9.343625606561544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.80078125,0.0,1653.7572021484375,1895.4371337890625,0.0,3346.371337890625,0.9271867871284484,1.0,0.0,3.0,1.0,0.0
17836080,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9228550791740416,0.5137926340103149,0.4640543162822723,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8648972511291504,0.4265690445899963,0.4061240553855896,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8461589813232422,0.3979724943637848,0.280474454164505,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8160477876663208,0.354017823934555,0.3382790386676788,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7049385905265808,0.2246234565973281,1.0274826288223269,284.89459228515625,284.95001220703125,298.9978942871094,294.3784484863281,298.0050964355469,297.2627258300781,284.8966369628906,1.0,0.5796698927879333,0.6222440600395203,0.6222440600395203,1.0,1.0,-3.0214669704437256,1.289950251579285,1.731516718864441,0.607690691947937,0.8964173197746277,0.8964173197746277,0.0,163.76271057128906,192.0,62807.8671875,0.0,2412.6201171875,1.0,279.1570129394531,283.1728210449219,297.4073486328125,301.4808654785156,293.1499938964844,293.1499938964844,279.45001220703125,38006.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939735293388367,1.0,0.0,0.0,3.736000299453736,3.736025333404541,9.3133746759122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.9599609375,0.0,1646.3349609375,1895.4371337890625,0.0,3347.347412109375,0.9259400963783264,1.0,0.0,3.0,1.0,0.0
17836140,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9054150581359864,0.5145629048347473,0.4646930694580078,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8521372675895691,0.4293210804462433,0.4089036285877228,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8330624103546143,0.3988387882709503,0.2811951041221618,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8031652569770813,0.3551982045173645,0.3396188020706177,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.692497193813324,0.2247418761253357,1.0294132232666016,285.0235595703125,284.95001220703125,299.0126037597656,294.3969421386719,298.0091247558594,297.26031494140625,285.0223693847656,1.0,0.5873903632164001,0.6202332973480225,0.6202332973480225,1.0,1.0,-3.030368566513061,1.2921485900878906,1.738219976425171,0.608021080493927,1.0,1.0,0.0,175.55926513671875,195.0,62271.328125,0.0,2490.048583984375,1.0,279.44384765625,283.3124084472656,297.3799743652344,301.3489074707031,293.1499938964844,293.1499938964844,279.1499938964844,33337.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869776129722595,1.0,0.0,0.0,3.848538398742676,3.84856390953064,9.882912763714558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.3564453125,0.0,1744.4708251953125,1895.4371337890625,0.0,3281.93115234375,0.9478521943092346,1.0,0.0,3.0,1.0,0.0
17836200,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9054150581359864,0.5145629048347473,0.4646930694580078,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8521372675895691,0.4293210804462433,0.4089036285877228,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8330624103546143,0.3988387882709503,0.2811951041221618,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8031652569770813,0.3551982045173645,0.3396188020706177,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.692497193813324,0.2247418761253357,1.0294132232666016,285.0235595703125,284.95001220703125,299.0126037597656,294.3969421386719,298.0091247558594,297.26031494140625,285.0223693847656,1.0,0.5873903632164001,0.6202332973480225,0.6202332973480225,1.0,1.0,-3.030368566513061,1.2921485900878906,1.738219976425171,0.608021080493927,1.0,1.0,0.0,175.55926513671875,195.0,62271.328125,0.0,2490.048583984375,1.0,279.44384765625,283.3124084472656,297.3799743652344,301.3489074707031,293.1499938964844,293.1499938964844,279.1499938964844,33337.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869776129722595,1.0,0.0,0.0,3.848538398742676,3.84856390953064,9.882912763714558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.3564453125,0.0,1744.4708251953125,1895.4371337890625,0.0,3281.93115234375,0.9478521943092346,1.0,0.0,3.0,1.0,0.0
17836260,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8952320218086243,0.5139762759208679,0.4648779928684234,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8447279930114746,0.431330144405365,0.4113489985466003,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8249487280845642,0.3988985419273376,0.2816691696643829,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7949294447898865,0.3557669520378113,0.3406791090965271,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6846179366111755,0.2245077192783355,1.0305030345916748,284.8921813964844,284.95001220703125,299.0272216796875,294.4158020019531,298.0086669921875,297.2499084472656,284.8941345214844,1.0,0.5928213000297546,0.6187549829483032,0.6187549829483032,1.0,1.0,-3.0366952419281006,1.2935919761657717,1.743103265762329,0.608360767364502,0.8997310996055603,0.8997310996055603,0.0,183.7565460205078,183.0,63234.8125,0.0,2544.370361328125,1.0,279.1569519042969,283.16455078125,297.4383544921875,301.5385437011719,293.1499938964844,293.1499938964844,278.8500061035156,38289.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952444791793823,1.0,0.0,0.0,3.768777847290039,3.768803358078003,9.477512321609538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.9462890625,0.0,1687.0596923828125,1895.4371337890625,0.0,3359.217041015625,0.933387041091919,1.0,0.0,3.0,1.0,0.0
17836320,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8952320218086243,0.5139762759208679,0.4648779928684234,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8447279930114746,0.431330144405365,0.4113489985466003,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8249487280845642,0.3988985419273376,0.2816691696643829,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7949294447898865,0.3557669520378113,0.3406791090965271,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6846179366111755,0.2245077192783355,1.0305030345916748,284.8921813964844,284.95001220703125,299.0272216796875,294.4158020019531,298.0086669921875,297.2499084472656,284.8941345214844,1.0,0.5928213000297546,0.6187549829483032,0.6187549829483032,1.0,1.0,-3.0366952419281006,1.2935919761657717,1.743103265762329,0.608360767364502,0.8997310996055603,0.8997310996055603,0.0,183.7565460205078,183.0,63234.8125,0.0,2544.370361328125,1.0,279.1569519042969,283.16455078125,297.4383544921875,301.5385437011719,293.1499938964844,293.1499938964844,278.8500061035156,38289.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952444791793823,1.0,0.0,0.0,3.768777847290039,3.768803358078003,9.477512321609538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.9462890625,0.0,1687.0596923828125,1895.4371337890625,0.0,3359.217041015625,0.933387041091919,1.0,0.0,3.0,1.0,0.0
17836380,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8950225710868835,0.5133808255195618,0.4641831219196319,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.84608393907547,0.4332795739173889,0.4130876362323761,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8250816464424133,0.3988851904869079,0.2815856337547302,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7954559922218323,0.3562484085559845,0.3410588502883911,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6844313144683838,0.224195659160614,1.028875708580017,284.8887023925781,284.95001220703125,299.041748046875,294.43487548828125,298.0088806152344,297.24090576171875,284.8901062011719,1.0,0.5922333598136902,0.617276668548584,0.617276668548584,1.0,1.0,-3.0363523960113525,1.29198956489563,1.744362711906433,0.6070820093154907,0.8336876630783081,0.8336876630783081,0.0,183.55406188964844,171.0,63301.078125,0.0,2542.678466796875,1.0,278.8583374023437,283.1414489746094,297.4407958984375,301.5590209960937,293.1499938964844,293.1499938964844,279.1499938964844,40726.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989366888999939,1.0,0.0,0.0,3.5309484004974365,3.5309722423553467,8.319094035869057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.685546875,0.0,1438.919921875,1895.4371337890625,0.0,3393.67041015625,0.8832340836524963,1.0,0.0,3.0,1.0,0.0
17836440,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8950225710868835,0.5133808255195618,0.4641831219196319,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.84608393907547,0.4332795739173889,0.4130876362323761,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8250816464424133,0.3988851904869079,0.2815856337547302,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7954559922218323,0.3562484085559845,0.3410588502883911,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6844313144683838,0.224195659160614,1.028875708580017,284.8887023925781,284.95001220703125,299.041748046875,294.43487548828125,298.0088806152344,297.24090576171875,284.8901062011719,1.0,0.5922333598136902,0.617276668548584,0.617276668548584,1.0,1.0,-3.0363523960113525,1.29198956489563,1.744362711906433,0.6070820093154907,0.8336876630783081,0.8336876630783081,0.0,183.55406188964844,171.0,63301.078125,0.0,2542.678466796875,1.0,278.8583374023437,283.1414489746094,297.4407958984375,301.5590209960937,293.1499938964844,293.1499938964844,279.1499938964844,40726.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989366888999939,1.0,0.0,0.0,3.5309484004974365,3.5309722423553467,8.319094035869057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.685546875,0.0,1438.919921875,1895.4371337890625,0.0,3393.67041015625,0.8832340836524963,1.0,0.0,3.0,1.0,0.0
17836500,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8984246253967285,0.5139292478561401,0.4642495512962341,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8497495651245117,0.4347485601902008,0.414158433675766,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.827998161315918,0.3994229435920715,0.2817153334617615,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.798710286617279,0.3569102585315704,0.341399997472763,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6869783401489258,0.2243310958147049,1.0283907651901243,285.0133361816406,284.95001220703125,299.04901123046875,294.4444580078125,298.012451171875,297.2424011230469,285.014892578125,1.0,0.5908254384994507,0.6165375113487244,0.6165375113487244,1.0,1.0,-3.0376968383789062,1.2918853759765625,1.7458115816116333,0.6067297458648682,0.9169824123382568,0.9169824123382568,0.0,180.95127868652344,171.0,62592.68359375,0.0,2531.743408203125,1.0,279.0987243652344,283.27838134765625,297.3996276855469,301.3511657714844,293.1499938964844,293.1499938964844,279.1499938964844,34795.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916180729866028,1.0,0.0,0.0,3.57503604888916,3.575058937072754,8.528136277163867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.6767578125,0.0,1442.528076171875,1895.4371337890625,0.0,3325.336669921875,0.8897702097892761,1.0,0.0,3.0,1.0,0.0
17836560,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9038341641426086,0.5145814418792725,0.4647115468978882,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.855169951915741,0.436321496963501,0.415475994348526,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8325521349906921,0.4000815749168396,0.2820518016815185,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8036733269691467,0.3576802909374237,0.3419556021690368,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6910709738731384,0.2245717197656631,1.02861225605011,284.9997253417969,284.95001220703125,299.0563049316406,294.4540710449219,298.0168151855469,297.24517822265625,284.9986877441406,1.0,0.5890266299247742,0.6158547401428223,0.6158547401428223,1.0,1.0,-3.0411736965179443,1.2927942276000977,1.7483795881271362,0.6069678664207458,0.9271643161773682,0.9271643161773682,0.0,177.18942260742188,159.0,62781.3125,0.0,2518.802490234375,1.0,279.14208984375,283.2652893066406,297.4228820800781,301.4236755371094,293.1499938964844,293.1499938964844,278.8500061035156,33772.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889513611793518,1.0,0.0,0.0,3.640014171600342,3.640037775039673,8.840960390443797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.53515625,0.0,1505.4676513671875,1895.4371337890625,0.0,3300.3994140625,0.9012984037399292,1.0,0.0,3.0,1.0,0.0
17836620,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9164820313453674,0.5143370032310486,0.4645088613033294,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8674151301383972,0.4386411607265472,0.4175081253051758,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8427649140357971,0.4004904925823211,0.2822442054748535,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8144145607948303,0.3585348427295685,0.342584878206253,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7003189325332642,0.2246447652578354,1.0278112888336182,284.915771484375,284.95001220703125,299.0708923339844,294.4732971191406,298.0198974609375,297.2411499023437,284.9169921875,1.0,0.5842602252960205,0.6144892573356628,0.6144892573356628,1.0,1.0,-3.0434060096740723,1.2924295663833618,1.7509765625,0.6064538359642029,0.8500620126724243,0.8500620126724243,0.0,168.71336364746094,147.0,63382.92578125,0.0,2479.009521484375,1.0,278.85791015625,283.1648864746094,297.4857177734375,301.59674072265625,293.1499938964844,293.1499938964844,279.1499938964844,38562.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951508402824402,1.0,0.0,0.0,3.5169928073883057,3.5170161724090576,8.253464329754934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.3759765625,0.0,1408.642578125,1895.4371337890625,0.0,3358.34228515625,0.8782006502151489,1.0,0.0,3.0,1.0,0.0
17836680,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9164820313453674,0.5143370032310486,0.4645088613033294,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8674151301383972,0.4386411607265472,0.4175081253051758,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8427649140357971,0.4004904925823211,0.2822442054748535,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8144145607948303,0.3585348427295685,0.342584878206253,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7003189325332642,0.2246447652578354,1.0278112888336182,284.915771484375,284.95001220703125,299.0708923339844,294.4732971191406,298.0198974609375,297.2411499023437,284.9169921875,1.0,0.5842602252960205,0.6144892573356628,0.6144892573356628,1.0,1.0,-3.0434060096740723,1.2924295663833618,1.7509765625,0.6064538359642029,0.8500620126724243,0.8500620126724243,0.0,168.71336364746094,147.0,63382.92578125,0.0,2479.009521484375,1.0,278.85791015625,283.1648864746094,297.4857177734375,301.59674072265625,293.1499938964844,293.1499938964844,279.1499938964844,38562.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951508402824402,1.0,0.0,0.0,3.5169928073883057,3.5170161724090576,8.253464329754934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.3759765625,0.0,1408.642578125,1895.4371337890625,0.0,3358.34228515625,0.8782006502151489,1.0,0.0,3.0,1.0,0.0
17836740,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9349183440208436,0.5152389407157898,0.4646535813808441,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8841078877449036,0.4416445791721344,0.4197365641593933,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.857058584690094,0.4016297161579132,0.2825857102870941,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8281267881393433,0.3599548637866974,0.3433519303798675,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7127792835235596,0.2251113802194595,1.027388334274292,285.00653076171875,284.95001220703125,299.0855712890625,294.4924621582031,298.027587890625,297.244873046875,285.00537109375,1.0,0.5786267518997192,0.6131237745285034,0.6131237745285034,1.0,1.0,-3.047077417373657,1.2927314043045044,1.7543458938598633,0.6060999631881714,0.939952790737152,0.939952790737152,0.0,158.37417602539062,135.0,62988.27734375,0.0,2432.16162109375,1.0,279.1414794921875,283.2688293457031,297.4715881347656,301.4856872558594,293.1499938964844,293.1499938964844,278.8500061035156,33140.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874920606613159,1.0,0.0,0.0,3.6487479209899902,3.648771524429321,8.883437203621725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.2412109375,0.0,1510.38720703125,1895.4371337890625,0.0,3286.745849609375,0.9029344916343688,1.0,0.0,3.0,1.0,0.0
17836800,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9349183440208436,0.5152389407157898,0.4646535813808441,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8841078877449036,0.4416445791721344,0.4197365641593933,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.857058584690094,0.4016297161579132,0.2825857102870941,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8281267881393433,0.3599548637866974,0.3433519303798675,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7127792835235596,0.2251113802194595,1.027388334274292,285.00653076171875,284.95001220703125,299.0855712890625,294.4924621582031,298.027587890625,297.244873046875,285.00537109375,1.0,0.5786267518997192,0.6131237745285034,0.6131237745285034,1.0,1.0,-3.047077417373657,1.2927314043045044,1.7543458938598633,0.6060999631881714,0.939952790737152,0.939952790737152,0.0,158.37417602539062,135.0,62988.27734375,0.0,2432.16162109375,1.0,279.1414794921875,283.2688293457031,297.4715881347656,301.4856872558594,293.1499938964844,293.1499938964844,278.8500061035156,33140.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874920606613159,1.0,0.0,0.0,3.6487479209899902,3.648771524429321,8.883437203621725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.2412109375,0.0,1510.38720703125,1895.4371337890625,0.0,3286.745849609375,0.9029344916343688,1.0,0.0,3.0,1.0,0.0
