time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9550143480300904,0.5147221088409424,0.4641171097755432,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.90321147441864,0.4438835084438324,0.4216146469116211,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.873782217502594,0.4019408226013183,0.2826513051986694,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8436387181282043,0.3607449531555176,0.3438447117805481,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7257834076881409,0.2252033948898315,1.026341199874878,284.9104309082031,284.95001220703125,299.1004333496094,294.511474609375,298.03045654296875,297.2403869628906,284.911865234375,1.0,0.5724272727966309,0.6117399334907532,0.6117399334907532,1.0,1.0,-3.0481104850769043,1.291776418685913,1.7563340663909912,0.6052172183990479,0.8542196154594421,0.8542196154594421,0.0,147.76036071777344,123.0,63629.2109375,0.0,2378.8955078125,1.0,278.8577575683594,283.1571655273437,297.52899169921875,301.6580810546875,293.1499938964844,293.1499938964844,279.1499938964844,38459.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946841955184937,1.0,0.0,0.0,3.5365355014801025,3.5365588665008545,8.345442097379419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.853515625,0.0,1428.3892822265625,1895.4371337890625,0.0,3353.98486328125,0.8823626637458801,1.0,0.0,3.0,1.0,0.0
17836920,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9550143480300904,0.5147221088409424,0.4641171097755432,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.90321147441864,0.4438835084438324,0.4216146469116211,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.873782217502594,0.4019408226013183,0.2826513051986694,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8436387181282043,0.3607449531555176,0.3438447117805481,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7257834076881409,0.2252033948898315,1.026341199874878,284.9104309082031,284.95001220703125,299.1004333496094,294.511474609375,298.03045654296875,297.2403869628906,284.911865234375,1.0,0.5724272727966309,0.6117399334907532,0.6117399334907532,1.0,1.0,-3.0481104850769043,1.291776418685913,1.7563340663909912,0.6052172183990479,0.8542196154594421,0.8542196154594421,0.0,147.76036071777344,123.0,63629.2109375,0.0,2378.8955078125,1.0,278.8577575683594,283.1571655273437,297.52899169921875,301.6580810546875,293.1499938964844,293.1499938964844,279.1499938964844,38459.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946841955184937,1.0,0.0,0.0,3.5365355014801025,3.5365588665008545,8.345442097379419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.853515625,0.0,1428.3892822265625,1895.4371337890625,0.0,3353.98486328125,0.8823626637458801,1.0,0.0,3.0,1.0,0.0
17836980,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9781017899513244,0.5154731869697571,0.4640510678291321,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9298583269119264,0.4468602538108825,0.4237533509731293,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8958190083503723,0.4030410945415497,0.2829166650772095,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8641659021377563,0.3621361851692199,0.3445243239402771,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7420170903205872,0.2256879806518554,1.025754451751709,285.0042724609375,284.95001220703125,299.115478515625,294.5302124023437,298.0381164550781,297.2439880371094,285.00311279296875,1.0,0.5659244060516357,0.6103560328483582,0.6103560328483582,1.0,1.0,-3.0510261058807373,1.291694402694702,1.7593315839767456,0.6045591235160828,0.9438326954841614,0.9438326954841614,0.0,136.20689392089844,111.0,63199.86328125,0.0,2324.14990234375,1.0,279.1416320800781,283.2642517089844,297.5107727050781,301.5399169921875,293.1499938964844,293.1499938964844,278.8500061035156,33187.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872616291046143,1.0,0.0,0.0,3.665168285369873,3.665192127227783,8.963572781794937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.8876953125,0.0,1528.979248046875,1895.4371337890625,0.0,3284.58935546875,0.9066562652587892,1.0,0.0,3.0,1.0,0.0
17837040,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9781017899513244,0.5154731869697571,0.4640510678291321,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9298583269119264,0.4468602538108825,0.4237533509731293,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8958190083503723,0.4030410945415497,0.2829166650772095,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8641659021377563,0.3621361851692199,0.3445243239402771,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7420170903205872,0.2256879806518554,1.025754451751709,285.0042724609375,284.95001220703125,299.115478515625,294.5302124023437,298.0381164550781,297.2439880371094,285.00311279296875,1.0,0.5659244060516357,0.6103560328483582,0.6103560328483582,1.0,1.0,-3.0510261058807373,1.291694402694702,1.7593315839767456,0.6045591235160828,0.9438326954841614,0.9438326954841614,0.0,136.20689392089844,111.0,63199.86328125,0.0,2324.14990234375,1.0,279.1416320800781,283.2642517089844,297.5107727050781,301.5399169921875,293.1499938964844,293.1499938964844,278.8500061035156,33187.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872616291046143,1.0,0.0,0.0,3.665168285369873,3.665192127227783,8.963572781794937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.8876953125,0.0,1528.979248046875,1895.4371337890625,0.0,3284.58935546875,0.9066562652587892,1.0,0.0,3.0,1.0,0.0
17837100,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.98945814371109,0.5152463912963867,0.463968276977539,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9453791975975036,0.448029488325119,0.4248208105564117,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9087508320808412,0.4032557606697082,0.2830536365509033,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8763182163238525,0.3625794649124145,0.3448752462863922,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7516013979911804,0.2257881760597229,1.025596022605896,284.8742980957031,284.95001220703125,299.12310791015625,294.5394287109375,298.04010009765625,297.2425842285156,284.8717956542969,1.0,0.5626392364501953,0.6096641421318054,0.6096641421318054,1.0,1.0,-3.052611351013184,1.291693091392517,1.7609182596206665,0.6043297648429871,0.8544026613235474,0.8544026613235474,0.0,130.40353393554688,111.0,64072.1171875,0.0,2296.82373046875,1.0,278.8973083496094,283.11834716796875,297.5700988769531,301.7698059082031,293.1499938964844,293.1499938964844,278.8500061035156,37606.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930688500404358,1.0,0.0,0.0,3.63189435005188,3.631918430328369,8.801561079962994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.6787109375,0.0,1525.0751953125,1895.4371337890625,0.0,3338.895263671875,0.9000808000564575,1.0,0.0,3.0,1.0,0.0
17837160,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.5148613452911377,0.463100790977478,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9599857926368712,0.4490859508514404,0.4255963563919067,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9226819276809692,0.4033417701721191,0.2829562723636627,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8885617256164551,0.3629143834114074,0.3449821174144745,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.761343777179718,0.2258026897907257,1.0247043371200562,284.9075927734375,284.95001220703125,299.1307983398437,294.5485534667969,298.0413818359375,297.2398986816406,284.9090881347656,1.0,0.5591689348220825,0.6089915633201599,0.6089915633201599,1.0,1.0,-3.0513253211975098,1.2903960943222046,1.7609292268753052,0.6034764647483826,0.8560105562210083,0.8560105562210083,0.0,124.96967315673828,114.0,63822.57421875,0.0,2266.292724609375,1.0,278.8578796386719,283.1522216796875,297.5660400390625,301.7091064453125,293.1499938964844,293.1499938964844,279.1499938964844,38538.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944129943847656,1.0,0.0,0.0,3.5514512062072754,3.551474571228028,8.41598534861987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.642578125,0.0,1444.7442626953125,1895.4371337890625,0.0,3351.451904296875,0.8856664896011353,1.0,0.0,3.0,1.0,0.0
17837220,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.5173634886741638,0.4512476921081543,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.971445858478546,0.4519833326339721,0.4279960095882416,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9340103268623352,0.4043580889701843,0.2834131717681885,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8985213041305542,0.3642264008522033,0.3459229469299316,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.769118070602417,0.226242795586586,1.0255030393600464,284.99591064453125,284.95001220703125,299.1464538574219,294.5664367675781,298.04998779296875,297.2450561523437,284.9941711425781,1.0,0.5559260249137878,0.6076465249061584,0.6076465249061584,1.0,1.0,-3.0429208278656006,1.285195231437683,1.7577255964279177,0.6001065373420715,0.9386609792709352,0.9386609792709352,0.0,120.93034362792967,117.0,63156.24609375,0.0,2229.9541015625,1.0,279.1421203613281,283.256591796875,297.5448608398437,301.5773010253906,293.1499938964844,293.1499938964844,278.8500061035156,33466.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866639137268066,1.0,0.0,0.0,3.670258760452272,3.6702826023101807,8.988488389150007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.2802734375,0.0,1536.76025390625,1895.4371337890625,0.0,3278.9951171875,0.9077621698379515,1.0,0.0,3.0,1.0,0.0
17837280,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.5173634886741638,0.4512476921081543,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.971445858478546,0.4519833326339721,0.4279960095882416,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9340103268623352,0.4043580889701843,0.2834131717681885,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8985213041305542,0.3642264008522033,0.3459229469299316,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.769118070602417,0.226242795586586,1.0255030393600464,284.99591064453125,284.95001220703125,299.1464538574219,294.5664367675781,298.04998779296875,297.2450561523437,284.9941711425781,1.0,0.5559260249137878,0.6076465249061584,0.6076465249061584,1.0,1.0,-3.0429208278656006,1.285195231437683,1.7577255964279177,0.6001065373420715,0.9386609792709352,0.9386609792709352,0.0,120.93034362792967,117.0,63156.24609375,0.0,2229.9541015625,1.0,279.1421203613281,283.256591796875,297.5448608398437,301.5773010253906,293.1499938964844,293.1499938964844,278.8500061035156,33466.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866639137268066,1.0,0.0,0.0,3.670258760452272,3.6702826023101807,8.988488389150007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.2802734375,0.0,1536.76025390625,1895.4371337890625,0.0,3278.9951171875,0.9077621698379515,1.0,0.0,3.0,1.0,0.0
17837340,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.5201295018196106,0.4459364116191864,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9765928983688354,0.4541084766387939,0.4301270246505737,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9386054277420044,0.4045527279376983,0.2836614847183227,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9028547406196594,0.364905446767807,0.3466714024543762,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7723153233528137,0.2262942939996719,1.0260051488876345,284.9047546386719,284.95001220703125,299.1624755859375,294.583740234375,298.0556030273437,297.2446594238281,284.9063415527344,1.0,0.5548256039619446,0.6063014268875122,0.6063014268875122,1.0,1.0,-3.0406951904296875,1.2827870845794678,1.7579079866409302,0.598199725151062,0.8502834439277649,0.8502834439277649,0.0,119.42839813232422,120.0,63586.76953125,0.0,2218.33837890625,1.0,278.85809326171875,283.15167236328125,297.5965270996094,301.7269592285156,293.1499938964844,293.1499938964844,279.1499938964844,38813.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928846120834351,1.0,0.0,0.0,3.5384440422058105,3.5384674072265625,8.354451210834668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.0205078125,0.0,1432.9730224609375,1895.4371337890625,0.0,3337.173828125,0.8830090761184692,1.0,0.0,3.0,1.0,0.0
17837400,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.5201295018196106,0.4459364116191864,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9765928983688354,0.4541084766387939,0.4301270246505737,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9386054277420044,0.4045527279376983,0.2836614847183227,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9028547406196594,0.364905446767807,0.3466714024543762,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7723153233528137,0.2262942939996719,1.0260051488876345,284.9047546386719,284.95001220703125,299.1624755859375,294.583740234375,298.0556030273437,297.2446594238281,284.9063415527344,1.0,0.5548256039619446,0.6063014268875122,0.6063014268875122,1.0,1.0,-3.0406951904296875,1.2827870845794678,1.7579079866409302,0.598199725151062,0.8502834439277649,0.8502834439277649,0.0,119.42839813232422,120.0,63586.76953125,0.0,2218.33837890625,1.0,278.85809326171875,283.15167236328125,297.5965270996094,301.7269592285156,293.1499938964844,293.1499938964844,279.1499938964844,38813.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928846120834351,1.0,0.0,0.0,3.5384440422058105,3.5384674072265625,8.354451210834668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.0205078125,0.0,1432.9730224609375,1895.4371337890625,0.0,3337.173828125,0.8830090761184692,1.0,0.0,3.0,1.0,0.0
17837460,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,0.5234552025794983,0.4441035985946655,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.979531228542328,0.4569903612136841,0.432625412940979,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9407519102096558,0.4055454432964325,0.2841860949993133,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.905089795589447,0.3661913573741913,0.347702145576477,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7737131714820862,0.2267086505889892,1.0272735357284546,285.002685546875,284.95001220703125,299.17889404296875,294.6003723144531,298.0661926269531,297.2520751953125,285.001708984375,1.0,0.5552887320518494,0.6051377654075623,0.6051377654075623,1.0,1.0,-3.044881820678711,1.2834802865982056,1.7614015340805054,0.5978379249572754,0.9407778382301332,0.9407778382301332,0.0,119.10529327392578,123.0,63107.3359375,0.0,2224.1572265625,1.0,279.1416320800781,283.2618713378906,297.5780334472656,301.6028747558594,293.1499938964844,293.1499938964844,278.8500061035156,33323.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848623037338257,1.0,0.0,0.0,3.661718606948853,3.661742210388184,8.946707339418936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.7421875,0.0,1526.15771484375,1895.4371337890625,0.0,3262.129150390625,0.9059919714927672,1.0,0.0,3.0,1.0,0.0
17837520,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,0.5234552025794983,0.4441035985946655,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.979531228542328,0.4569903612136841,0.432625412940979,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9407519102096558,0.4055454432964325,0.2841860949993133,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.905089795589447,0.3661913573741913,0.347702145576477,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7737131714820862,0.2267086505889892,1.0272735357284546,285.002685546875,284.95001220703125,299.17889404296875,294.6003723144531,298.0661926269531,297.2520751953125,285.001708984375,1.0,0.5552887320518494,0.6051377654075623,0.6051377654075623,1.0,1.0,-3.044881820678711,1.2834802865982056,1.7614015340805054,0.5978379249572754,0.9407778382301332,0.9407778382301332,0.0,119.10529327392578,123.0,63107.3359375,0.0,2224.1572265625,1.0,279.1416320800781,283.2618713378906,297.5780334472656,301.6028747558594,293.1499938964844,293.1499938964844,278.8500061035156,33323.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848623037338257,1.0,0.0,0.0,3.661718606948853,3.661742210388184,8.946707339418936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.7421875,0.0,1526.15771484375,1895.4371337890625,0.0,3262.129150390625,0.9059919714927672,1.0,0.0,3.0,1.0,0.0
17837580,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9990000128746032,0.5245591402053833,0.4461928606033325,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9796340465545654,0.4590846002101898,0.434813380241394,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9394343495368958,0.4057147204875946,0.2844786047935486,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9043292999267578,0.3668396770954132,0.3485047817230224,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7726649045944214,0.2267186194658279,1.0279725790023804,284.9119873046875,284.95001220703125,299.1958312988281,294.6162109375,298.0701599121094,297.24774169921875,284.9136657714844,1.0,0.5568332076072693,0.6039741039276123,0.6039741039276123,1.0,1.0,-3.052180290222168,1.285567283630371,1.766612887382507,0.5982532501220703,0.8576884865760803,0.8576884865760803,0.0,119.94622039794922,126.0,63811.7734375,0.0,2241.630615234375,1.0,278.857666015625,283.1534729003906,297.6330261230469,301.773193359375,293.1499938964844,293.1499938964844,279.1499938964844,38407.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918726444244385,1.0,0.0,0.0,3.5495195388793945,3.5495429039001465,8.406832989749091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.0478515625,0.0,1441.7432861328125,1895.4371337890625,0.0,3327.7158203125,0.8852555155754089,1.0,0.0,3.0,1.0,0.0
17837640,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9990000128746032,0.5245591402053833,0.4461928606033325,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9796340465545654,0.4590846002101898,0.434813380241394,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9394343495368958,0.4057147204875946,0.2844786047935486,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9043292999267578,0.3668396770954132,0.3485047817230224,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7726649045944214,0.2267186194658279,1.0279725790023804,284.9119873046875,284.95001220703125,299.1958312988281,294.6162109375,298.0701599121094,297.24774169921875,284.9136657714844,1.0,0.5568332076072693,0.6039741039276123,0.6039741039276123,1.0,1.0,-3.052180290222168,1.285567283630371,1.766612887382507,0.5982532501220703,0.8576884865760803,0.8576884865760803,0.0,119.94622039794922,126.0,63811.7734375,0.0,2241.630615234375,1.0,278.857666015625,283.1534729003906,297.6330261230469,301.773193359375,293.1499938964844,293.1499938964844,279.1499938964844,38407.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918726444244385,1.0,0.0,0.0,3.5495195388793945,3.5495429039001465,8.406832989749091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.0478515625,0.0,1441.7432861328125,1895.4371337890625,0.0,3327.7158203125,0.8852555155754089,1.0,0.0,3.0,1.0,0.0
17837700,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.5250054001808167,0.4480394124984741,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9791703820228576,0.4604533016681671,0.4359228014945984,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.938139796257019,0.4061325192451477,0.2846314013004303,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.903390407562256,0.3674127757549286,0.3489053547382355,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7716647982597351,0.2268708050251007,1.028270959854126,285.02685546875,284.95001220703125,299.2044677734375,294.6238098144531,298.0735168457031,297.2476806640625,285.0286560058594,1.0,0.5578814744949341,0.6033923029899597,0.6033923029899597,1.0,1.0,-3.0567541122436523,1.2870299816131592,1.7697241306304932,0.598632276058197,0.9406116604804992,0.9406116604804992,0.0,120.61573791503906,126.0,63229.46484375,0.0,2253.365234375,1.0,279.0994567871094,283.2795715332031,297.5936279296875,301.583984375,293.1499938964844,293.1499938964844,279.1499938964844,33646.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862549662590027,1.0,0.0,0.0,3.61056923866272,3.610592603683472,8.698505666870915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.359375,0.0,1472.3204345703125,1895.4371337890625,0.0,3275.16748046875,0.8964616060256958,1.0,0.0,3.0,1.0,0.0
17837760,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.5253766775131226,0.4496684074401855,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9790403246879578,0.4619224667549133,0.4373140931129455,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.93730628490448,0.4066661894321441,0.2850071489810943,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9028263092041016,0.3680813610553741,0.349540650844574,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7709832787513733,0.2270992994308471,1.029305934906006,285.01190185546875,284.95001220703125,299.2132873535156,294.63116455078125,298.077392578125,297.2485656738281,285.01025390625,1.0,0.5591339468955994,0.6026891469955444,0.6026891469955444,1.0,1.0,-3.062842607498169,1.2890503406524658,1.773792386054993,0.5992481112480164,0.9544750452041626,0.9544750452041626,0.0,121.2912139892578,129.0,63530.25390625,0.0,2267.906494140625,1.0,279.1424255371094,283.2631530761719,297.61334228515625,301.6623229980469,293.1499938964844,293.1499938964844,278.8500061035156,32901.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884880781173706,1.0,0.0,0.0,3.686784505844116,3.6868083477020255,9.069614179679776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.763671875,0.0,1551.062744140625,1895.4371337890625,0.0,3262.302734375,0.9111809134483336,1.0,0.0,3.0,1.0,0.0
17837820,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9990000128746032,0.5238133668899536,0.4554315507411957,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9767271876335144,0.4639308154582977,0.439482182264328,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9330605268478394,0.4067603945732116,0.2852917313575744,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8995810151100159,0.368655651807785,0.3503298163414001,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7678864002227783,0.2270740270614624,1.0300734043121338,284.911865234375,284.95001220703125,299.2313232421875,294.6451416015625,298.0785827636719,297.23876953125,284.9137878417969,1.0,0.5619497299194336,0.6012828350067139,0.6012828350067139,1.0,1.0,-3.0745925903320312,1.292850136756897,1.7817425727844238,0.6004186272621155,0.8680815100669861,0.8680815100669861,0.0,123.31027221679688,132.0,64434.54296875,0.0,2299.86865234375,1.0,278.8573913574219,283.1451110839844,297.6673583984375,301.84600830078125,293.1499938964844,293.1499938964844,279.1499938964844,38112.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930079936981201,1.0,0.0,0.0,3.5905890464782715,3.5906128883361816,8.602500543020142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.9150390625,0.0,1483.6168212890625,1895.4371337890625,0.0,3338.326416015625,0.8940513730049133,1.0,0.0,3.0,1.0,0.0
17837880,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9990000128746032,0.5238133668899536,0.4554315507411957,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9767271876335144,0.4639308154582977,0.439482182264328,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9330605268478394,0.4067603945732116,0.2852917313575744,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8995810151100159,0.368655651807785,0.3503298163414001,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7678864002227783,0.2270740270614624,1.0300734043121338,284.911865234375,284.95001220703125,299.2313232421875,294.6451416015625,298.0785827636719,297.23876953125,284.9137878417969,1.0,0.5619497299194336,0.6012828350067139,0.6012828350067139,1.0,1.0,-3.0745925903320312,1.292850136756897,1.7817425727844238,0.6004186272621155,0.8680815100669861,0.8680815100669861,0.0,123.31027221679688,132.0,64434.54296875,0.0,2299.86865234375,1.0,278.8573913574219,283.1451110839844,297.6673583984375,301.84600830078125,293.1499938964844,293.1499938964844,279.1499938964844,38112.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930079936981201,1.0,0.0,0.0,3.5905890464782715,3.5906128883361816,8.602500543020142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.9150390625,0.0,1483.6168212890625,1895.4371337890625,0.0,3338.326416015625,0.8940513730049133,1.0,0.0,3.0,1.0,0.0
17837940,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.5222063064575195,0.4614808559417724,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9744189381599426,0.4667050838470459,0.4419358968734741,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9289156198501588,0.4076577126979828,0.2857918441295624,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8963848352432251,0.3698372542858124,0.3513254523277282,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7648271918296814,0.2274139523506164,1.0313440561294556,285.0174865722656,284.95001220703125,299.25,294.65802001953125,298.0851135253906,297.2376403808594,285.01580810546875,1.0,0.5651103854179382,0.5998765230178833,0.5998765230178833,1.0,1.0,-3.0881364345550537,1.29744291305542,1.7906935214996338,0.6019245982170105,0.9710522890090942,0.9710522890090942,0.0,125.49883270263672,135.0,64209.77734375,0.0,2336.265625,1.0,279.14288330078125,283.2594909667969,297.6441955566406,301.7364501953125,293.1499938964844,293.1499938964844,278.8500061035156,32783.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88680499792099,1.0,0.0,0.0,3.730092287063599,3.730116367340088,9.283941722060264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.078125,0.0,1599.52197265625,1895.4371337890625,0.0,3280.315673828125,0.920796811580658,1.0,0.0,3.0,1.0,0.0
17838000,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.5222063064575195,0.4614808559417724,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9744189381599426,0.4667050838470459,0.4419358968734741,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9289156198501588,0.4076577126979828,0.2857918441295624,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8963848352432251,0.3698372542858124,0.3513254523277282,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7648271918296814,0.2274139523506164,1.0313440561294556,285.0174865722656,284.95001220703125,299.25,294.65802001953125,298.0851135253906,297.2376403808594,285.01580810546875,1.0,0.5651103854179382,0.5998765230178833,0.5998765230178833,1.0,1.0,-3.0881364345550537,1.29744291305542,1.7906935214996338,0.6019245982170105,0.9710522890090942,0.9710522890090942,0.0,125.49883270263672,135.0,64209.77734375,0.0,2336.265625,1.0,279.14288330078125,283.2594909667969,297.6441955566406,301.7364501953125,293.1499938964844,293.1499938964844,278.8500061035156,32783.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88680499792099,1.0,0.0,0.0,3.730092287063599,3.730116367340088,9.283941722060264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.078125,0.0,1599.52197265625,1895.4371337890625,0.0,3280.315673828125,0.920796811580658,1.0,0.0,3.0,1.0,0.0
17838060,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9985557198524476,0.5185310244560242,0.467436134815216,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9700220823287964,0.4686095416545868,0.4440640807151794,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9224179983139038,0.4076712429523468,0.2860610783100128,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8912270069122314,0.3703254759311676,0.3520863652229309,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.760197639465332,0.2272983938455581,1.0319831371307373,284.9077453613281,284.95001220703125,299.26904296875,294.6702880859375,298.0879821777344,297.2303466796875,284.9095458984375,1.0,0.5684041380882263,0.5983096957206726,0.5983096957206726,1.0,1.0,-3.099893569946289,1.3009928464889526,1.7989006042480469,0.6030441522598267,0.8789655566215515,0.8789655566215515,0.0,128.42747497558594,138.0,65189.62890625,0.0,2373.51806640625,1.0,278.8570251464844,283.13092041015625,297.69512939453125,301.9236145019531,293.1499938964844,293.1499938964844,279.1499938964844,38014.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954398036003113,1.0,0.0,0.0,3.6443777084350586,3.644402027130127,8.862169806889142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.7314453125,0.0,1541.9720458984375,1895.4371337890625,0.0,3361.04052734375,0.9058255553245544,1.0,0.0,3.0,1.0,0.0
17838120,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9985557198524476,0.5185310244560242,0.467436134815216,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9700220823287964,0.4686095416545868,0.4440640807151794,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9224179983139038,0.4076712429523468,0.2860610783100128,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8912270069122314,0.3703254759311676,0.3520863652229309,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.760197639465332,0.2272983938455581,1.0319831371307373,284.9077453613281,284.95001220703125,299.26904296875,294.6702880859375,298.0879821777344,297.2303466796875,284.9095458984375,1.0,0.5684041380882263,0.5983096957206726,0.5983096957206726,1.0,1.0,-3.099893569946289,1.3009928464889526,1.7989006042480469,0.6030441522598267,0.8789655566215515,0.8789655566215515,0.0,128.42747497558594,138.0,65189.62890625,0.0,2373.51806640625,1.0,278.8570251464844,283.13092041015625,297.69512939453125,301.9236145019531,293.1499938964844,293.1499938964844,279.1499938964844,38014.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954398036003113,1.0,0.0,0.0,3.6443777084350586,3.644402027130127,8.862169806889142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.7314453125,0.0,1541.9720458984375,1895.4371337890625,0.0,3361.04052734375,0.9058255553245544,1.0,0.0,3.0,1.0,0.0
17838180,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9907099604606628,0.5169473886489868,0.4655279219150543,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9629342555999756,0.4712373614311218,0.4464600682258606,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.91336590051651,0.4084449410438537,0.2865343391895294,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8837419748306274,0.371377557516098,0.3530416488647461,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7536728382110596,0.2274798601865768,1.0329437255859375,285.0122375488281,284.95001220703125,299.2881164550781,294.6825561523437,298.09576416015625,297.2318115234375,285.0104064941406,1.0,0.5711241960525513,0.5967429280281067,0.5967429280281067,1.0,1.0,-3.1033310890197754,1.3007850646972656,1.80254590511322,0.6020501852035522,0.9780625104904176,0.9780625104904176,0.0,132.2527618408203,141.0,64698.6015625,0.0,2400.2099609375,1.0,279.14324951171875,283.2475280761719,297.6676025390625,301.7962646484375,293.1499938964844,293.1499938964844,278.8500061035156,33093.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890564441680908,1.0,0.0,0.0,3.769815683364868,3.769840240478516,9.482732252763526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.365234375,0.0,1648.140869140625,1895.4371337890625,0.0,3301.38232421875,0.9299672842025756,1.0,0.0,3.0,1.0,0.0
17838240,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9907099604606628,0.5169473886489868,0.4655279219150543,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9629342555999756,0.4712373614311218,0.4464600682258606,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.91336590051651,0.4084449410438537,0.2865343391895294,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8837419748306274,0.371377557516098,0.3530416488647461,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7536728382110596,0.2274798601865768,1.0329437255859375,285.0122375488281,284.95001220703125,299.2881164550781,294.6825561523437,298.09576416015625,297.2318115234375,285.0104064941406,1.0,0.5711241960525513,0.5967429280281067,0.5967429280281067,1.0,1.0,-3.1033310890197754,1.3007850646972656,1.80254590511322,0.6020501852035522,0.9780625104904176,0.9780625104904176,0.0,132.2527618408203,141.0,64698.6015625,0.0,2400.2099609375,1.0,279.14324951171875,283.2475280761719,297.6676025390625,301.7962646484375,293.1499938964844,293.1499938964844,278.8500061035156,33093.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890564441680908,1.0,0.0,0.0,3.769815683364868,3.769840240478516,9.482732252763526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.365234375,0.0,1648.140869140625,1895.4371337890625,0.0,3301.38232421875,0.9299672842025756,1.0,0.0,3.0,1.0,0.0
17838300,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9873144626617432,0.5159969329833984,0.4650070071220398,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9599648714065552,0.4721993207931518,0.4476574957370758,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9097098112106324,0.4084825813770294,0.2867819964885711,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8806676268577576,0.3716349899768829,0.3535321652889251,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7509920597076416,0.2274186015129089,1.0335164070129397,284.8739318847656,284.95001220703125,299.29766845703125,294.6886291503906,298.0980834960937,297.2298583984375,284.8702697753906,1.0,0.5724498629570007,0.595959484577179,0.595959484577179,1.0,1.0,-3.105724573135376,1.3009631633758545,1.8047614097595213,0.6017879247665405,0.88441401720047,0.88441401720047,0.0,133.98216247558594,141.0,65679.328125,0.0,2413.863525390625,1.0,278.8949890136719,283.0914306640625,297.72247314453125,302.027099609375,293.1499938964844,293.1499938964844,278.8500061035156,37034.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951260447502136,1.0,0.0,0.0,3.7469332218170166,3.7469582557678223,9.3679631163468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.98046875,0.0,1651.6522216796875,1895.4371337890625,0.0,3358.11083984375,0.9256513118743896,1.0,0.0,3.0,1.0,0.0
17838360,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9828441739082336,0.5149422287940979,0.4640984237194061,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.955819308757782,0.4729973971843719,0.4485035538673401,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9050499200820924,0.4083429276943207,0.2867603898048401,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8766223788261414,0.3717426061630249,0.3537361919879913,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7475406527519226,0.2272421568632125,1.0332233905792236,284.8981018066406,284.95001220703125,299.3072509765625,294.6947021484375,298.0994873046875,297.2263488769531,284.9002990722656,1.0,0.5736011862754822,0.5952197909355164,0.5952197909355164,1.0,1.0,-3.105518817901612,1.300015926361084,1.8055027723312376,0.6009482145309448,0.8775943517684937,0.8775943517684937,0.0,136.00897216796875,144.0,65411.1328125,0.0,2424.21875,1.0,278.8569641113281,283.1183776855469,297.7149353027344,301.9630432128906,293.1499938964844,293.1499938964844,279.1499938964844,38558.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967165946960449,1.0,0.0,0.0,3.666689157485962,3.66671371459961,8.97101244845544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.8154296875,0.0,1571.0487060546875,1895.4371337890625,0.0,3372.958984375,0.9111385345458984,1.0,0.0,3.0,1.0,0.0
17838420,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.976895034313202,0.5145940184593201,0.463496446609497,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9509876370429992,0.4755844175815582,0.4508000314235687,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8995460867881775,0.4090928137302398,0.2871741950511932,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8717061281204224,0.3727580904960632,0.3546006679534912,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7431842684745789,0.227413147687912,1.0338499546051023,285.0104675292969,284.95001220703125,299.326416015625,294.706787109375,298.107421875,297.2279357910156,285.00885009765625,1.0,0.5759688019752502,0.5937403440475464,0.5937403440475464,1.0,1.0,-3.109837532043457,1.3002679347991943,1.8095694780349727,0.600180447101593,0.9787781834602356,0.9787781834602356,0.0,139.02029418945312,147.0,64856.84375,0.0,2448.35302734375,1.0,279.14337158203125,283.242431640625,297.687744140625,301.8267517089844,293.1499938964844,293.1499938964844,278.8500061035156,33312.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894301652908325,1.0,0.0,0.0,3.783549308776856,3.783574104309082,9.55195105234452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.1552734375,0.0,1666.03857421875,1895.4371337890625,0.0,3304.8779296875,0.933230757713318,1.0,0.0,3.0,1.0,0.0
17838480,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.976895034313202,0.5145940184593201,0.463496446609497,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9509876370429992,0.4755844175815582,0.4508000314235687,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8995460867881775,0.4090928137302398,0.2871741950511932,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8717061281204224,0.3727580904960632,0.3546006679534912,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7431842684745789,0.227413147687912,1.0338499546051023,285.0104675292969,284.95001220703125,299.326416015625,294.706787109375,298.107421875,297.2279357910156,285.00885009765625,1.0,0.5759688019752502,0.5937403440475464,0.5937403440475464,1.0,1.0,-3.109837532043457,1.3002679347991943,1.8095694780349727,0.600180447101593,0.9787781834602356,0.9787781834602356,0.0,139.02029418945312,147.0,64856.84375,0.0,2448.35302734375,1.0,279.14337158203125,283.242431640625,297.687744140625,301.8267517089844,293.1499938964844,293.1499938964844,278.8500061035156,33312.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894301652908325,1.0,0.0,0.0,3.783549308776856,3.783574104309082,9.55195105234452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.1552734375,0.0,1666.03857421875,1895.4371337890625,0.0,3304.8779296875,0.933230757713318,1.0,0.0,3.0,1.0,0.0
17838540,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9696809649467468,0.512885332107544,0.4624529182910919,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9450860023498536,0.4773174822330475,0.4528014659881592,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8932455778121948,0.4089811146259308,0.287381112575531,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8660805225372314,0.3731027543544769,0.3552587032318115,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7383396029472351,0.2271899133920669,1.034111738204956,284.8975524902344,284.95001220703125,299.3456420898437,294.7186889648437,298.1113586425781,297.2227478027344,284.8995666503906,1.0,0.5782647132873535,0.5922609567642212,0.5922609567642212,1.0,1.0,-3.112352132797241,1.2996636629104614,1.812688589096069,0.599145770072937,0.8788155317306519,0.8788155317306519,0.0,142.40798950195312,150.0,65570.3828125,0.0,2471.107666015625,1.0,278.85711669921875,283.11376953125,297.7366943359375,301.9947204589844,293.1499938964844,293.1499938964844,279.1499938964844,38566.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966875672340393,1.0,0.0,0.0,3.6795268058776855,3.679551601409912,9.033940386871108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.8720703125,0.0,1585.624755859375,1895.4371337890625,0.0,3372.68798828125,0.9139229655265808,1.0,0.0,3.0,1.0,0.0
17838600,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9696809649467468,0.512885332107544,0.4624529182910919,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9450860023498536,0.4773174822330475,0.4528014659881592,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8932455778121948,0.4089811146259308,0.287381112575531,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8660805225372314,0.3731027543544769,0.3552587032318115,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7383396029472351,0.2271899133920669,1.034111738204956,284.8975524902344,284.95001220703125,299.3456420898437,294.7186889648437,298.1113586425781,297.2227478027344,284.8995666503906,1.0,0.5782647132873535,0.5922609567642212,0.5922609567642212,1.0,1.0,-3.112352132797241,1.2996636629104614,1.812688589096069,0.599145770072937,0.8788155317306519,0.8788155317306519,0.0,142.40798950195312,150.0,65570.3828125,0.0,2471.107666015625,1.0,278.85711669921875,283.11376953125,297.7366943359375,301.9947204589844,293.1499938964844,293.1499938964844,279.1499938964844,38566.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966875672340393,1.0,0.0,0.0,3.6795268058776855,3.679551601409912,9.033940386871108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.8720703125,0.0,1585.624755859375,1895.4371337890625,0.0,3372.68798828125,0.9139229655265808,1.0,0.0,3.0,1.0,0.0
17838660,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9639486074447632,0.512561023235321,0.4619112610816955,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9409310817718506,0.4798804819583893,0.4550701975822449,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.888590395450592,0.4097152948379516,0.2877817749977112,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8619875907897949,0.3740975558757782,0.3560989201068878,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7346882224082947,0.2273696064949035,1.0347585678100586,285.0122375488281,284.95001220703125,299.3648986816406,294.73046875,298.1195373535156,297.2246398925781,285.0106506347656,1.0,0.5805252194404602,0.5908806920051575,0.5908806920051575,1.0,1.0,-3.116689682006836,1.3000054359436035,1.8166841268539429,0.5983963012695312,0.9822171926498412,0.9822171926498412,0.0,145.2511444091797,153.0,65001.2734375,0.0,2494.49755859375,1.0,279.1434326171875,283.2404479980469,297.7108459472656,301.8590393066406,293.1499938964844,293.1499938964844,278.8500061035156,33332.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893119692802429,1.0,0.0,0.0,3.793850898742676,3.7938756942749023,9.604035540178302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.94921875,0.0,1678.4302978515625,1895.4371337890625,0.0,3303.7724609375,0.9355814456939696,1.0,0.0,3.0,1.0,0.0
