time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9639486074447632,0.512561023235321,0.4619112610816955,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9409310817718506,0.4798804819583893,0.4550701975822449,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.888590395450592,0.4097152948379516,0.2877817749977112,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8619875907897949,0.3740975558757782,0.3560989201068878,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7346882224082947,0.2273696064949035,1.0347585678100586,285.0122375488281,284.95001220703125,299.3648986816406,294.73046875,298.1195373535156,297.2246398925781,285.0106506347656,1.0,0.5805252194404602,0.5908806920051575,0.5908806920051575,1.0,1.0,-3.116689682006836,1.3000054359436035,1.8166841268539429,0.5983963012695312,0.9822171926498412,0.9822171926498412,0.0,145.2511444091797,153.0,65001.2734375,0.0,2494.49755859375,1.0,279.1434326171875,283.2404479980469,297.7108459472656,301.8590393066406,293.1499938964844,293.1499938964844,278.8500061035156,33332.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893119692802429,1.0,0.0,0.0,3.793850898742676,3.7938756942749023,9.604035540178302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.94921875,0.0,1678.4302978515625,1895.4371337890625,0.0,3303.7724609375,0.9355814456939696,1.0,0.0,3.0,1.0,0.0
17838780,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.956710696220398,0.5107977390289307,0.4608328640460968,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.93552428483963,0.4815655946731567,0.457034558057785,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8829404711723328,0.4095698297023773,0.2879701852798462,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8570268154144287,0.3744065761566162,0.3567285239696502,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.730383038520813,0.2271416783332824,1.035015106201172,284.898193359375,284.95001220703125,299.3842163085937,294.7420349121094,298.1233825683594,297.2192687988281,284.9002685546875,1.0,0.5827465653419495,0.5895004868507385,0.5895004868507385,1.0,1.0,-3.1190555095672607,1.2994276285171509,1.8196277618408203,0.5973223447799683,0.8820732831954956,0.8820732831954956,0.0,148.56654357910156,156.0,65721.03125,0.0,2516.666259765625,1.0,278.85662841796875,283.1106872558594,297.7602233886719,302.02789306640625,293.1499938964844,293.1499938964844,279.1499938964844,38587.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965885043144226,1.0,0.0,0.0,3.690496444702149,3.690521240234375,9.087885928238392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.4599609375,0.0,1598.2689208984375,1895.4371337890625,0.0,3371.763427734375,0.9164667725563048,1.0,0.0,3.0,1.0,0.0
17838840,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.956710696220398,0.5107977390289307,0.4608328640460968,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.93552428483963,0.4815655946731567,0.457034558057785,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8829404711723328,0.4095698297023773,0.2879701852798462,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8570268154144287,0.3744065761566162,0.3567285239696502,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.730383038520813,0.2271416783332824,1.035015106201172,284.898193359375,284.95001220703125,299.3842163085937,294.7420349121094,298.1233825683594,297.2192687988281,284.9002685546875,1.0,0.5827465653419495,0.5895004868507385,0.5895004868507385,1.0,1.0,-3.1190555095672607,1.2994276285171509,1.8196277618408203,0.5973223447799683,0.8820732831954956,0.8820732831954956,0.0,148.56654357910156,156.0,65721.03125,0.0,2516.666259765625,1.0,278.85662841796875,283.1106872558594,297.7602233886719,302.02789306640625,293.1499938964844,293.1499938964844,279.1499938964844,38587.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965885043144226,1.0,0.0,0.0,3.690496444702149,3.690521240234375,9.087885928238392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.4599609375,0.0,1598.2689208984375,1895.4371337890625,0.0,3371.763427734375,0.9164667725563048,1.0,0.0,3.0,1.0,0.0
17838900,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9531593918800354,0.5105004906654358,0.4602860510349273,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9329594373703004,0.4827476739883423,0.4579819440841675,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8802536725997925,0.4098341166973114,0.2880316972732544,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8546795845031738,0.3748152256011963,0.3569980561733246,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7283022403717041,0.2271693050861358,1.03490948677063,285.02313232421875,284.95001220703125,299.3939208984375,294.74774169921875,298.1270446777344,297.2195129394531,285.0258178710937,1.0,0.5837836861610413,0.5888103246688843,0.5888103246688843,1.0,1.0,-3.1198017597198486,1.2989565134048462,1.8208452463150024,0.5965511798858643,0.9687535166740416,0.9687535166740416,0.0,150.15968322753906,156.0,64932.8203125,0.0,2526.58837890625,1.0,279.10308837890625,283.249755859375,297.7172546386719,301.8212280273437,293.1499938964844,293.1499938964844,279.1499938964844,34200.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890860378742218,1.0,0.0,0.0,3.7366230487823486,3.736647605895996,9.316480600318756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.248046875,0.0,1617.906494140625,1895.4371337890625,0.0,3318.253173828125,0.9251424074172974,1.0,0.0,3.0,1.0,0.0
17838960,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.950918972492218,0.510395348072052,0.4602212607860565,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9316798448562622,0.4840835332870483,0.4592542350292206,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8786889910697937,0.4102672338485718,0.2883414328098297,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8533414006233215,0.3753639757633209,0.3575292229652405,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7270363569259644,0.2273091971874237,1.0356007814407349,285.013427734375,284.95001220703125,299.4035949707031,294.7533874511719,298.1317443847656,297.22149658203125,285.01190185546875,1.0,0.5849419236183167,0.5881170034408569,0.5881170034408569,1.0,1.0,-3.1230928897857666,1.299614667892456,1.8234783411026,0.5963640809059143,0.9860495924949646,0.9860495924949646,0.0,151.3865966796875,159.0,65144.75390625,0.0,2539.46533203125,1.0,279.14337158203125,283.2380676269531,297.7337341308594,301.8912048339844,293.1499938964844,293.1499938964844,278.8500061035156,33344.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892142176628113,1.0,0.0,0.0,3.8043391704559326,3.8043642044067374,9.65721142165421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.3857421875,0.0,1691.04638671875,1895.4371337890625,0.0,3302.858154296875,0.938045620918274,1.0,0.0,3.0,1.0,0.0
17839020,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9436656832695008,0.5085563063621521,0.4590751528739929,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.926657259464264,0.4857130944728851,0.4611717760562897,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8735030889511108,0.4100821614265442,0.2885048985481262,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.848838210105896,0.3756315410137176,0.3581231236457824,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7230238318443298,0.2270656079053878,1.0357975959777832,284.89715576171875,284.95001220703125,299.4230651855469,294.7644958496094,298.13543701171875,297.2158508300781,284.8992614746094,1.0,0.5871052145957947,0.5867303609848022,0.5867303609848022,1.0,1.0,-3.125176429748535,1.2988824844360352,1.8262939453125,0.5950888395309448,0.8844546675682068,0.8844546675682068,0.0,154.6872100830078,162.0,65869.203125,0.0,2561.086181640625,1.0,278.8565673828125,283.1060791015625,297.7826843261719,302.0602722167969,293.1499938964844,293.1499938964844,279.1499938964844,38587.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896485447883606,1.0,0.0,0.0,3.70267653465271,3.702701568603516,9.14797226414521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.3837890625,0.0,1612.2086181640625,1895.4371337890625,0.0,3370.8017578125,0.919162094593048,1.0,0.0,3.0,1.0,0.0
17839080,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9436656832695008,0.5085563063621521,0.4590751528739929,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.926657259464264,0.4857130944728851,0.4611717760562897,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8735030889511108,0.4100821614265442,0.2885048985481262,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.848838210105896,0.3756315410137176,0.3581231236457824,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7230238318443298,0.2270656079053878,1.0357975959777832,284.89715576171875,284.95001220703125,299.4230651855469,294.7644958496094,298.13543701171875,297.2158508300781,284.8992614746094,1.0,0.5871052145957947,0.5867303609848022,0.5867303609848022,1.0,1.0,-3.125176429748535,1.2988824844360352,1.8262939453125,0.5950888395309448,0.8844546675682068,0.8844546675682068,0.0,154.6872100830078,162.0,65869.203125,0.0,2561.086181640625,1.0,278.8565673828125,283.1060791015625,297.7826843261719,302.0602722167969,293.1499938964844,293.1499938964844,279.1499938964844,38587.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896485447883606,1.0,0.0,0.0,3.70267653465271,3.702701568603516,9.14797226414521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.3837890625,0.0,1612.2086181640625,1895.4371337890625,0.0,3370.8017578125,0.919162094593048,1.0,0.0,3.0,1.0,0.0
17839140,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.93792325258255,0.5080808401107788,0.4583966732025146,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9231221675872804,0.4881868362426758,0.4633447825908661,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.869596004486084,0.4107459783554077,0.2888501286506653,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8454803824424744,0.3765532374382019,0.3588869571685791,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7198513150215149,0.22721828520298,1.0363095998764038,285.0137023925781,284.95001220703125,299.44256591796875,294.7752990722656,298.1438293457031,297.2181701660156,285.0121154785156,1.0,0.5892446041107178,0.5853437185287476,0.5853437185287476,1.0,1.0,-3.128913164138794,1.298904299736023,1.830008864402771,0.5939536690711975,0.9892398715019226,0.9892398715019226,0.0,157.49908447265625,165.0,65275.53125,0.0,2583.355712890625,1.0,279.1435852050781,283.23486328125,297.75567626953125,301.9222106933594,293.1499938964844,293.1499938964844,278.8500061035156,33379.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891000151634216,1.0,0.0,0.0,3.8151895999908447,3.8152148723602295,9.712377959658625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.68359375,0.0,1704.341064453125,1895.4371337890625,0.0,3301.789794921875,0.9404456615447998,1.0,0.0,3.0,1.0,0.0
17839200,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.93792325258255,0.5080808401107788,0.4583966732025146,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9231221675872804,0.4881868362426758,0.4633447825908661,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.869596004486084,0.4107459783554077,0.2888501286506653,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8454803824424744,0.3765532374382019,0.3588869571685791,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7198513150215149,0.22721828520298,1.0363095998764038,285.0137023925781,284.95001220703125,299.44256591796875,294.7752990722656,298.1438293457031,297.2181701660156,285.0121154785156,1.0,0.5892446041107178,0.5853437185287476,0.5853437185287476,1.0,1.0,-3.128913164138794,1.298904299736023,1.830008864402771,0.5939536690711975,0.9892398715019226,0.9892398715019226,0.0,157.49908447265625,165.0,65275.53125,0.0,2583.355712890625,1.0,279.1435852050781,283.23486328125,297.75567626953125,301.9222106933594,293.1499938964844,293.1499938964844,278.8500061035156,33379.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891000151634216,1.0,0.0,0.0,3.8151895999908447,3.8152148723602295,9.712377959658625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.68359375,0.0,1704.341064453125,1895.4371337890625,0.0,3301.789794921875,0.9404456615447998,1.0,0.0,3.0,1.0,0.0
17839260,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9308322668075562,0.5061630606651306,0.4571870267391205,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9185144305229188,0.4897595047950744,0.4652164578437805,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8648248910903931,0.4105221331119537,0.2889909148216247,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8413605093955994,0.3767799139022827,0.3594474196434021,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7159915566444397,0.2269581407308578,1.0364466905593872,284.8955383300781,284.95001220703125,299.4621276855469,294.7857971191406,298.14752197265625,297.2125549316406,284.8977966308594,1.0,0.5913565158843994,0.5839459896087646,0.5839459896087646,1.0,1.0,-3.130725622177124,1.2980058193206787,1.832719802856445,0.592549204826355,0.8861510157585144,0.8861510157585144,0.0,160.79312133789062,168.0,65999.1953125,0.0,2604.480712890625,1.0,278.85626220703125,283.10125732421875,297.8042297363281,302.09100341796875,293.1499938964844,293.1499938964844,279.1499938964844,38669.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963921666145325,1.0,0.0,0.0,3.7137210369110094,3.713746070861816,9.202627211379876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.3486328125,0.0,1625.5445556640625,1895.4371337890625,0.0,3369.93115234375,0.9215515851974488,1.0,0.0,3.0,1.0,0.0
17839320,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9308322668075562,0.5061630606651306,0.4571870267391205,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9185144305229188,0.4897595047950744,0.4652164578437805,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8648248910903931,0.4105221331119537,0.2889909148216247,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8413605093955994,0.3767799139022827,0.3594474196434021,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7159915566444397,0.2269581407308578,1.0364466905593872,284.8955383300781,284.95001220703125,299.4621276855469,294.7857971191406,298.14752197265625,297.2125549316406,284.8977966308594,1.0,0.5913565158843994,0.5839459896087646,0.5839459896087646,1.0,1.0,-3.130725622177124,1.2980058193206787,1.832719802856445,0.592549204826355,0.8861510157585144,0.8861510157585144,0.0,160.79312133789062,168.0,65999.1953125,0.0,2604.480712890625,1.0,278.85626220703125,283.10125732421875,297.8042297363281,302.09100341796875,293.1499938964844,293.1499938964844,279.1499938964844,38669.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963921666145325,1.0,0.0,0.0,3.7137210369110094,3.713746070861816,9.202627211379876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.3486328125,0.0,1625.5445556640625,1895.4371337890625,0.0,3369.93115234375,0.9215515851974488,1.0,0.0,3.0,1.0,0.0
17839380,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9252856969833374,0.5056132078170776,0.4564360976219177,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9153039455413818,0.4921896159648895,0.467341274023056,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8612226843833923,0.411154568195343,0.2893102765083313,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8382728099822998,0.3776677548885345,0.360174685716629,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7128791809082031,0.2270964086055755,1.036882996559143,285.0140686035156,284.95001220703125,299.48175048828125,294.79595947265625,298.15594482421875,297.2149353027344,285.01251220703125,1.0,0.5934436917304993,0.5825482606887817,0.5825482606887817,1.0,1.0,-3.134151220321656,1.2978345155715942,1.8363168239593504,0.5913170576095581,0.992106556892395,0.992106556892395,0.0,163.60427856445312,171.0,65391.24609375,0.0,2626.22509765625,1.0,279.1436767578125,283.2320251464844,297.7762756347656,301.9507751464844,293.1499938964844,293.1499938964844,278.8500061035156,33415.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889830112457275,1.0,0.0,0.0,3.824629783630371,3.824655055999756,9.760500461197807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.0439453125,0.0,1716.006591796875,1895.4371337890625,0.0,3300.69580078125,0.9426064491271972,1.0,0.0,3.0,1.0,0.0
17839440,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9252856969833374,0.5056132078170776,0.4564360976219177,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9153039455413818,0.4921896159648895,0.467341274023056,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8612226843833923,0.411154568195343,0.2893102765083313,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8382728099822998,0.3776677548885345,0.360174685716629,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7128791809082031,0.2270964086055755,1.036882996559143,285.0140686035156,284.95001220703125,299.48175048828125,294.79595947265625,298.15594482421875,297.2149353027344,285.01251220703125,1.0,0.5934436917304993,0.5825482606887817,0.5825482606887817,1.0,1.0,-3.134151220321656,1.2978345155715942,1.8363168239593504,0.5913170576095581,0.992106556892395,0.992106556892395,0.0,163.60427856445312,171.0,65391.24609375,0.0,2626.22509765625,1.0,279.1436767578125,283.2320251464844,297.7762756347656,301.9507751464844,293.1499938964844,293.1499938964844,278.8500061035156,33415.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889830112457275,1.0,0.0,0.0,3.824629783630371,3.824655055999756,9.760500461197807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.0439453125,0.0,1716.006591796875,1895.4371337890625,0.0,3300.69580078125,0.9426064491271972,1.0,0.0,3.0,1.0,0.0
17839500,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9225677847862244,0.5047405362129211,0.4560704231262207,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9137743711471558,0.493046373128891,0.4684420228004455,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8595002889633179,0.4111277759075165,0.2895091474056244,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.836798369884491,0.3778484165668487,0.360587328672409,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7113749384880066,0.2270244359970092,1.0373622179031372,284.87469482421875,284.95001220703125,299.4916076660156,294.8009033203125,298.15838623046875,297.2131652832031,284.8707275390625,1.0,0.5945468544960022,0.5818493962287903,0.5818493962287903,1.0,1.0,-3.1363525390625,1.297940731048584,1.838411808013916,0.5909273028373718,0.898303210735321,0.898303210735321,0.0,165.04757690429688,171.0,66401.3515625,0.0,2638.267822265625,1.0,278.893798828125,283.0737609863281,297.83123779296875,302.1828918457031,293.1499938964844,293.1499938964844,278.8500061035156,37009.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947685956954956,1.0,0.0,0.0,3.803671598434448,3.803697347640991,9.653823553890106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.4443359375,0.0,1718.8221435546875,1895.4371337890625,0.0,3354.773193359375,0.93849915266037,1.0,0.0,3.0,1.0,0.0
17839560,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9185784459114076,0.5036289691925049,0.4551652073860168,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9111491441726683,0.4937115907669067,0.4691674411296844,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8568292856216431,0.4108994603157043,0.289429634809494,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8344762325286865,0.3778595924377441,0.3607030510902405,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7090394496917725,0.2268228530883789,1.0369603633880615,284.8949584960937,284.95001220703125,299.50146484375,294.8057556152344,298.15966796875,297.2094421386719,284.897216796875,1.0,0.5955067873001099,0.5811607837677002,0.5811607837677002,1.0,1.0,-3.135699510574341,1.296785593032837,1.838913917541504,0.5898901224136353,0.8883190751075745,0.8883190751075745,0.0,166.89259338378906,174.0,66119.53125,0.0,2646.8583984375,1.0,278.8565673828125,283.0975341796875,297.823974609375,302.1189270019531,293.1499938964844,293.1499938964844,279.1499938964844,38623.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962324261665344,1.0,0.0,0.0,3.7239975929260254,3.72402286529541,9.25362883208436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.3798828125,0.0,1637.0921630859375,1895.4371337890625,0.0,3368.440185546875,0.923890233039856,1.0,0.0,3.0,1.0,0.0
17839620,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9134306907653807,0.5030080080032349,0.454352468252182,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.908294916152954,0.4960983097553253,0.4712495505809784,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8535109162330627,0.411502331495285,0.2897282540798187,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8316197991371155,0.378715455532074,0.3613995313644409,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7059207558631897,0.2269482314586639,1.0373390913009644,285.014404296875,284.95001220703125,299.5212707519531,294.8151550292969,298.1681213378906,297.2119140625,285.01287841796875,1.0,0.5975473523139954,0.5797834396362305,0.5797834396362305,1.0,1.0,-3.1388680934906006,1.2964818477630615,1.8423863649368288,0.5886358618736267,0.9947773218154908,0.9947773218154908,0.0,169.69996643066406,177.0,65492.9140625,0.0,2668.153076171875,1.0,279.14373779296875,283.22930908203125,297.7955017089844,301.9770812988281,293.1499938964844,293.1499938964844,278.8500061035156,33444.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888514041900635,1.0,0.0,0.0,3.833167552947998,3.833192825317383,9.8041266483051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.10546875,0.0,1726.5830078125,1895.4371337890625,0.0,3299.464111328125,0.9445606470108032,1.0,0.0,3.0,1.0,0.0
17839680,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9134306907653807,0.5030080080032349,0.454352468252182,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.908294916152954,0.4960983097553253,0.4712495505809784,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8535109162330627,0.411502331495285,0.2897282540798187,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8316197991371155,0.378715455532074,0.3613995313644409,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7059207558631897,0.2269482314586639,1.0373390913009644,285.014404296875,284.95001220703125,299.5212707519531,294.8151550292969,298.1681213378906,297.2119140625,285.01287841796875,1.0,0.5975473523139954,0.5797834396362305,0.5797834396362305,1.0,1.0,-3.1388680934906006,1.2964818477630615,1.8423863649368288,0.5886358618736267,0.9947773218154908,0.9947773218154908,0.0,169.69996643066406,177.0,65492.9140625,0.0,2668.153076171875,1.0,279.14373779296875,283.22930908203125,297.7955017089844,301.9770812988281,293.1499938964844,293.1499938964844,278.8500061035156,33444.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888514041900635,1.0,0.0,0.0,3.833167552947998,3.833192825317383,9.8041266483051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.10546875,0.0,1726.5830078125,1895.4371337890625,0.0,3299.464111328125,0.9445606470108032,1.0,0.0,3.0,1.0,0.0
17839740,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9073553085327148,0.5009608268737793,0.4530205428600311,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9046158194541932,0.4975682497024536,0.4730275571346283,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8494504690170288,0.4112156629562378,0.2898250222206116,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8280824422836304,0.3788727819919586,0.3618951141834259,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7021781206130981,0.2266616225242614,1.0373557806015017,284.8934936523437,284.95001220703125,299.5411071777344,294.8240966796875,298.171875,297.2064819335937,284.8955993652344,1.0,0.5995649695396423,0.5784060955047607,0.5784060955047607,1.0,1.0,-3.140146017074585,1.2952653169631958,1.8448808193206787,0.5873104333877563,0.8895924091339111,0.8895924091339111,0.0,172.9887237548828,180.0,66228.2265625,0.0,2688.302978515625,1.0,278.85675048828125,283.0928039550781,297.842041015625,302.1445007324219,293.1499938964844,293.1499938964844,279.1499938964844,38580.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960853219032288,1.0,0.0,0.0,3.734265804290772,3.734291076660156,9.30472936033766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.15625,0.0,1648.705078125,1895.4371337890625,0.0,3367.067138671875,0.92607182264328,1.0,0.0,3.0,1.0,0.0
17839800,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9073553085327148,0.5009608268737793,0.4530205428600311,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9046158194541932,0.4975682497024536,0.4730275571346283,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8494504690170288,0.4112156629562378,0.2898250222206116,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8280824422836304,0.3788727819919586,0.3618951141834259,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7021781206130981,0.2266616225242614,1.0373557806015017,284.8934936523437,284.95001220703125,299.5411071777344,294.8240966796875,298.171875,297.2064819335937,284.8955993652344,1.0,0.5995649695396423,0.5784060955047607,0.5784060955047607,1.0,1.0,-3.140146017074585,1.2952653169631958,1.8448808193206787,0.5873104333877563,0.8895924091339111,0.8895924091339111,0.0,172.9887237548828,180.0,66228.2265625,0.0,2688.302978515625,1.0,278.85675048828125,283.0928039550781,297.842041015625,302.1445007324219,293.1499938964844,293.1499938964844,279.1499938964844,38580.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960853219032288,1.0,0.0,0.0,3.734265804290772,3.734291076660156,9.30472936033766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.15625,0.0,1648.705078125,1895.4371337890625,0.0,3367.067138671875,0.92607182264328,1.0,0.0,3.0,1.0,0.0
17839860,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9028573632240297,0.5002816319465637,0.4521570205688476,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9021575450897216,0.4999152719974518,0.4750697314739227,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8464086055755615,0.4117934107780456,0.2901055216789245,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8254340887069702,0.3797006607055664,0.362563818693161,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6992397904396057,0.2267766594886779,1.037683606147766,285.01470947265625,284.95001220703125,299.5610656738281,294.83258056640625,298.1803894042969,297.2090148925781,285.0132141113281,1.0,0.601561963558197,0.5770704746246338,0.5770704746246338,1.0,1.0,-3.143090009689331,1.2948298454284668,1.8482601642608645,0.5863531231880188,0.9970501065254213,0.9970501065254213,0.0,175.7892608642578,183.0,65578.4453125,0.0,2709.18310546875,1.0,279.1437683105469,283.22674560546875,297.8129272460937,302.00054931640625,293.1499938964844,293.1499938964844,278.8500061035156,33475.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887161612510681,1.0,0.0,0.0,3.840618371963501,3.840643882751465,9.84227767730772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.322265625,0.0,1735.8846435546875,1895.4371337890625,0.0,3298.19921875,0.9462708234786988,1.0,0.0,3.0,1.0,0.0
17839920,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9028573632240297,0.5002816319465637,0.4521570205688476,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9021575450897216,0.4999152719974518,0.4750697314739227,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8464086055755615,0.4117934107780456,0.2901055216789245,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8254340887069702,0.3797006607055664,0.362563818693161,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6992397904396057,0.2267766594886779,1.037683606147766,285.01470947265625,284.95001220703125,299.5610656738281,294.83258056640625,298.1803894042969,297.2090148925781,285.0132141113281,1.0,0.601561963558197,0.5770704746246338,0.5770704746246338,1.0,1.0,-3.143090009689331,1.2948298454284668,1.8482601642608645,0.5863531231880188,0.9970501065254213,0.9970501065254213,0.0,175.7892608642578,183.0,65578.4453125,0.0,2709.18310546875,1.0,279.1437683105469,283.22674560546875,297.8129272460937,302.00054931640625,293.1499938964844,293.1499938964844,278.8500061035156,33475.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887161612510681,1.0,0.0,0.0,3.840618371963501,3.840643882751465,9.84227767730772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.322265625,0.0,1735.8846435546875,1895.4371337890625,0.0,3298.19921875,0.9462708234786988,1.0,0.0,3.0,1.0,0.0
17839980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8975121974945068,0.498183399438858,0.4507865905761719,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8988823294639587,0.5013386011123657,0.4768117070198059,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8426588177680969,0.4114793837070465,0.290188193321228,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8221147060394287,0.3798272907733917,0.3630361258983612,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6957077383995056,0.2264794707298278,1.037667155265808,284.89312744140625,284.95001220703125,299.5810852050781,294.840576171875,298.1841735839844,297.20367431640625,284.8954162597656,1.0,0.6035407185554504,0.5757348537445068,0.5757348537445068,1.0,1.0,-3.144193887710572,1.2935343980789185,1.8506593704223635,0.5851696133613586,0.8913373947143555,0.8913373947143555,0.0,179.0680694580078,186.0,66306.7734375,0.0,2728.974365234375,1.0,278.8560485839844,283.0897216796875,297.8589782714844,302.1669616699219,293.1499938964844,293.1499938964844,279.1499938964844,38688.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959887027740479,1.0,0.0,0.0,3.740901708602905,3.74092698097229,9.337828146271931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.470703125,0.0,1657.2908935546875,1895.4371337890625,0.0,3366.164794921875,0.9275898337364196,1.0,0.0,3.0,1.0,0.0
17840040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8975121974945068,0.498183399438858,0.4507865905761719,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8988823294639587,0.5013386011123657,0.4768117070198059,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8426588177680969,0.4114793837070465,0.290188193321228,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8221147060394287,0.3798272907733917,0.3630361258983612,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6957077383995056,0.2264794707298278,1.037667155265808,284.89312744140625,284.95001220703125,299.5810852050781,294.840576171875,298.1841735839844,297.20367431640625,284.8954162597656,1.0,0.6035407185554504,0.5757348537445068,0.5757348537445068,1.0,1.0,-3.144193887710572,1.2935343980789185,1.8506593704223635,0.5851696133613586,0.8913373947143555,0.8913373947143555,0.0,179.0680694580078,186.0,66306.7734375,0.0,2728.974365234375,1.0,278.8560485839844,283.0897216796875,297.8589782714844,302.1669616699219,293.1499938964844,293.1499938964844,279.1499938964844,38688.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959887027740479,1.0,0.0,0.0,3.740901708602905,3.74092698097229,9.337828146271931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.470703125,0.0,1657.2908935546875,1895.4371337890625,0.0,3366.164794921875,0.9275898337364196,1.0,0.0,3.0,1.0,0.0
17840100,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8949066400527954,0.4977139234542846,0.4500806033611297,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8972865343093872,0.5024079084396362,0.4776343107223511,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8408224582672119,0.4116628170013428,0.2901862561702728,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8204712867736816,0.3801495134830475,0.3632149696350097,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.6939356923103333,0.2264705598354339,1.0373824834823608,285.0223388671875,284.95001220703125,299.59112548828125,294.8443603515625,298.1878967285156,297.2040405273437,285.0252380371094,1.0,0.6044555902481079,0.5750670433044434,0.5750670433044434,1.0,1.0,-3.144198417663574,1.2926539182662964,1.8515444993972776,0.5843448042869568,0.979995846748352,0.979995846748352,0.0,180.66012573242188,186.0,65464.34765625,0.0,2737.534912109375,1.0,279.10418701171875,283.233642578125,297.8139343261719,301.9544982910156,293.1499938964844,293.1499938964844,279.1499938964844,34380.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902522921562195,1.0,0.0,0.0,3.7825310230255127,3.7825560569763184,9.54681013354275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.2822265625,0.0,1673.114013671875,1895.4371337890625,0.0,3312.567138671875,0.9355420470237732,1.0,0.0,3.0,1.0,0.0
17840160,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8933207392692566,0.4974552392959595,0.4498699903488159,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8965993523597717,0.5036541819572449,0.478813886642456,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.839816153049469,0.412032812833786,0.2904467582702636,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8195883631706238,0.3806281089782715,0.363673597574234,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6929073929786682,0.2265836596488952,1.037933349609375,285.01513671875,284.95001220703125,299.6011657714844,294.8480224609375,298.1927490234375,297.206298828125,285.0137023925781,1.0,0.605497419834137,0.5744056105613708,0.5744056105613708,1.0,1.0,-3.14688777923584,1.2929619550704956,1.853925704956055,0.5841511487960815,0.9991777539253236,0.9991777539253236,0.0,181.871337890625,189.0,65649.4765625,0.0,2749.431396484375,1.0,279.1436767578125,283.22442626953125,297.82830810546875,302.0208435058594,293.1499938964844,293.1499938964844,278.8500061035156,33497.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885977864265442,1.0,0.0,0.0,3.8468480110168457,3.8468735218048096,9.874231636786137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.60546875,0.0,1743.6641845703125,1895.4371337890625,0.0,3297.091796875,0.9477655291557312,1.0,0.0,3.0,1.0,0.0
17840220,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.888236403465271,0.49532350897789,0.4484681189060211,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8935432434082031,0.5050499439239502,0.480530709028244,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.836322009563446,0.4116974174976349,0.2905151546001434,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8164182901382446,0.3807291984558105,0.3641227781772613,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6895653009414673,0.2262777239084243,1.0378782749176023,284.8924865722656,284.95001220703125,299.6213684082031,294.8549194335937,298.1966552734375,297.2011413574219,284.894775390625,1.0,0.6074406504631042,0.5730827450752258,0.5730827450752258,1.0,1.0,-3.14783239364624,1.2915778160095217,1.8562544584274288,0.5829468965530396,0.8926994800567627,0.8926994800567627,0.0,185.1410675048828,192.0,66378.109375,0.0,2768.890869140625,1.0,278.85601806640625,283.0862731933594,297.87335205078125,302.1864013671875,293.1499938964844,293.1499938964844,279.1499938964844,38692.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958636522293091,1.0,0.0,0.0,3.747897148132324,3.747922420501709,9.372783438266196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.22265625,0.0,1665.5196533203125,1895.4371337890625,0.0,3364.99755859375,0.9291438460350036,1.0,0.0,3.0,1.0,0.0
17840280,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.888236403465271,0.49532350897789,0.4484681189060211,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8935432434082031,0.5050499439239502,0.480530709028244,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.836322009563446,0.4116974174976349,0.2905151546001434,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8164182901382446,0.3807291984558105,0.3641227781772613,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6895653009414673,0.2262777239084243,1.0378782749176023,284.8924865722656,284.95001220703125,299.6213684082031,294.8549194335937,298.1966552734375,297.2011413574219,284.894775390625,1.0,0.6074406504631042,0.5730827450752258,0.5730827450752258,1.0,1.0,-3.14783239364624,1.2915778160095217,1.8562544584274288,0.5829468965530396,0.8926994800567627,0.8926994800567627,0.0,185.1410675048828,192.0,66378.109375,0.0,2768.890869140625,1.0,278.85601806640625,283.0862731933594,297.87335205078125,302.1864013671875,293.1499938964844,293.1499938964844,279.1499938964844,38692.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958636522293091,1.0,0.0,0.0,3.747897148132324,3.747922420501709,9.372783438266196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.22265625,0.0,1665.5196533203125,1895.4371337890625,0.0,3364.99755859375,0.9291438460350036,1.0,0.0,3.0,1.0,0.0
17840340,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8842542767524719,0.4945628345012665,0.447521448135376,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8914317488670349,0.5073568820953369,0.4825183451175689,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8336681127548218,0.4122331738471985,0.2907602190971374,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8139913082122803,0.3815089166164398,0.3647385239601135,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6869162917137146,0.2263748198747635,1.0381066799163818,285.01519775390625,284.95001220703125,299.64166259765625,294.8612365722656,298.20538330078125,297.2039794921875,285.0137023925781,1.0,0.6093648672103882,0.5717599391937256,0.5717599391937256,1.0,1.0,-3.150384426116944,1.2909202575683594,1.859464168548584,0.5818662047386169,1.0,1.0,0.0,187.9359436035156,195.0,65707.2578125,0.0,2789.07275390625,1.0,279.14385986328125,283.2216796875,297.8416442871094,302.0386657714844,293.1499938964844,293.1499938964844,278.8500061035156,33528.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884783983230591,1.0,0.0,0.0,3.8529586791992174,3.852984189987183,9.905627393891336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.1435546875,0.0,1751.3861083984375,1895.4371337890625,0.0,3295.974853515625,0.949098825454712,1.0,0.0,3.0,1.0,0.0
17840400,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8842542767524719,0.4945628345012665,0.447521448135376,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8914317488670349,0.5073568820953369,0.4825183451175689,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8336681127548218,0.4122331738471985,0.2907602190971374,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8139913082122803,0.3815089166164398,0.3647385239601135,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6869162917137146,0.2263748198747635,1.0381066799163818,285.01519775390625,284.95001220703125,299.64166259765625,294.8612365722656,298.20538330078125,297.2039794921875,285.0137023925781,1.0,0.6093648672103882,0.5717599391937256,0.5717599391937256,1.0,1.0,-3.150384426116944,1.2909202575683594,1.859464168548584,0.5818662047386169,1.0,1.0,0.0,187.9359436035156,195.0,65707.2578125,0.0,2789.07275390625,1.0,279.14385986328125,283.2216796875,297.8416442871094,302.0386657714844,293.1499938964844,293.1499938964844,278.8500061035156,33528.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884783983230591,1.0,0.0,0.0,3.8529586791992174,3.852984189987183,9.905627393891336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.1435546875,0.0,1751.3861083984375,1895.4371337890625,0.0,3295.974853515625,0.949098825454712,1.0,0.0,3.0,1.0,0.0
17840460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.881294846534729,0.493110179901123,0.4467364549636841,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8897930383682251,0.5083386898040771,0.4838257730007171,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8316969871520996,0.4120141267776489,0.2908964455127716,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8121598362922668,0.3815827071666717,0.3651358783245086,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.6850119829177856,0.2261951267719268,1.038395643234253,284.8718566894531,284.95001220703125,299.6554870605469,294.8651733398437,298.2083435058594,297.20098876953125,284.8739624023437,1.0,0.6107231378555298,0.5708559155464172,0.5708559155464172,1.0,1.0,-3.152010917663574,1.290389060974121,1.861621737480164,0.5812361240386963,0.8948643803596497,0.8948643803596497,0.0,190.0189514160156,195.0,66576.7421875,0.0,2803.562255859375,1.0,278.8721618652344,283.0644836425781,297.8951721191406,302.2459411621094,293.1499938964844,293.1499938964844,278.8500061035156,38494.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953492641448975,1.0,0.0,0.0,3.793738842010498,3.793764591217041,9.603469379726448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.7841796875,0.0,1718.44091796875,1895.4371337890625,0.0,3360.1953125,0.938122808933258,1.0,0.0,3.0,1.0,0.0
17840520,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8794010877609253,0.4923853278160095,0.4460804164409637,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8885709047317505,0.5087546706199646,0.4842326641082763,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8303585052490234,0.4118479490280151,0.290800541639328,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8108870387077332,0.3815593123435974,0.3651486337184906,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6837415099143982,0.2260615825653076,1.038019061088562,284.8923034667969,284.95001220703125,299.6620178222656,294.866943359375,298.2093811035156,297.19903564453125,284.8945007324219,1.0,0.6112769246101379,0.5704304575920105,0.5704304575920105,1.0,1.0,-3.1511590480804443,1.289428472518921,1.861730575561524,0.5805384516716003,0.8940579295158386,0.8940579295158386,0.0,191.2062225341797,198.0,66438.390625,0.0,2808.223876953125,1.0,278.8564453125,283.083251953125,297.8851928710937,302.20263671875,293.1499938964844,293.1499938964844,279.1499938964844,38629.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957324624061584,1.0,0.0,0.0,3.754403829574585,3.754429340362549,9.405356422576006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.1689453125,0.0,1672.693359375,1895.4371337890625,0.0,3363.77294921875,0.9306289553642272,1.0,0.0,3.0,1.0,0.0
