time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8755872249603271,0.4915623962879181,0.4450836479663849,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8866146802902222,0.5110855102539062,0.4862402677536011,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.827812135219574,0.4123130440711975,0.2910001873970032,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8084676861763,0.3822700083255768,0.3657035529613495,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.681221067905426,0.2261510640382766,1.0382200479507446,285.0154113769531,284.95001220703125,299.6824951171875,294.8719787597656,298.2182006835937,297.2020263671875,285.01397705078125,1.0,0.6131680607795715,0.5691009759902954,0.5691009759902954,1.0,1.0,-3.1535143852233887,1.2886539697647097,1.8648602962493896,0.579291820526123,1.0,1.0,0.0,194.00440979003903,201.0,65749.1171875,0.0,2828.075439453125,1.0,279.1438903808594,283.21929931640625,297.8525085449219,302.05291748046875,293.1499938964844,293.1499938964844,278.8500061035156,33566.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883969187736511,1.0,0.0,0.0,3.8576138019561768,3.85763955116272,9.92957779999415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.216796875,0.0,1757.407958984375,1895.4371337890625,0.0,3295.212646484375,0.9501715898513794,1.0,0.0,3.0,1.0,0.0
17840640,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8755872249603271,0.4915623962879181,0.4450836479663849,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8866146802902222,0.5110855102539062,0.4862402677536011,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.827812135219574,0.4123130440711975,0.2910001873970032,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8084676861763,0.3822700083255768,0.3657035529613495,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.681221067905426,0.2261510640382766,1.0382200479507446,285.0154113769531,284.95001220703125,299.6824951171875,294.8719787597656,298.2182006835937,297.2020263671875,285.01397705078125,1.0,0.6131680607795715,0.5691009759902954,0.5691009759902954,1.0,1.0,-3.1535143852233887,1.2886539697647097,1.8648602962493896,0.579291820526123,1.0,1.0,0.0,194.00440979003903,201.0,65749.1171875,0.0,2828.075439453125,1.0,279.1438903808594,283.21929931640625,297.8525085449219,302.05291748046875,293.1499938964844,293.1499938964844,278.8500061035156,33566.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883969187736511,1.0,0.0,0.0,3.8576138019561768,3.85763955116272,9.92957779999415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.216796875,0.0,1757.407958984375,1895.4371337890625,0.0,3295.212646484375,0.9501715898513794,1.0,0.0,3.0,1.0,0.0
17840700,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8737355470657349,0.4905797243118286,0.444612592458725,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8856988549232483,0.5118923187255859,0.4873028099536896,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8266028761863708,0.4122037589550018,0.2911446988582611,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8073070049285889,0.382360965013504,0.3660367429256439,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6800537109375,0.2260586470365524,1.038611888885498,284.8750305175781,284.95001220703125,299.6927490234375,294.8742370605469,298.2209167480469,297.20068359375,284.8711853027344,1.0,0.6141790747642517,0.5684362649917603,0.5684362649917603,1.0,1.0,-3.1552774906158447,1.28850519657135,1.8667722940444944,0.5788837671279907,0.9076617360115052,0.9076617360115052,0.0,195.43348693847656,201.0,66758.6875,0.0,2839.357177734375,1.0,278.89373779296875,283.0600280761719,297.9044494628906,302.2809143066406,293.1499938964844,293.1499938964844,278.8500061035156,37033.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894173264503479,1.0,0.0,0.0,3.8369338512420654,3.836959838867188,9.8234022516408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.93359375,0.0,1759.3826904296875,1895.4371337890625,0.0,3349.212890625,0.9460393190383912,1.0,0.0,3.0,1.0,0.0
17840760,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8709729313850403,0.4893591403961181,0.4436127245426178,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8839549422264099,0.5125012993812561,0.4879762828350067,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8246460556983948,0.4118850827217102,0.2910053730010986,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8053719997406006,0.3822738230228424,0.3660637736320495,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6782141327857971,0.2258321791887283,1.038109540939331,284.8918151855469,284.95001220703125,299.7030639648437,294.8763122558594,298.222412109375,297.19732666015625,284.8940734863281,1.0,0.6150489449501038,0.5677834749221802,0.5677834749221802,1.0,1.0,-3.154149055480957,1.287099003791809,1.867050051689148,0.5778167247772217,0.8949524760246277,0.8949524760246277,0.0,197.26719665527344,204.0,66477.3125,0.0,2846.92919921875,1.0,278.8563842773437,283.0801696777344,297.894775390625,302.2154541015625,293.1499938964844,293.1499938964844,279.1499938964844,38648.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956601023674011,1.0,0.0,0.0,3.759243726730346,3.759269237518311,9.42962117278512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.125,0.0,1678.55029296875,1895.4371337890625,0.0,3363.097412109375,0.9316832423210144,1.0,0.0,3.0,1.0,0.0
17840820,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8673579692840576,0.488517552614212,0.4425956606864929,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8821550607681274,0.5148541331291199,0.490000307559967,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.822212278842926,0.4123296737670898,0.2911864519119262,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8029851913452148,0.3829595744609833,0.3665895164012909,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6758288741111755,0.2259160429239273,1.0382808446884155,285.01568603515625,284.95001220703125,299.7237243652344,294.8799743652344,298.2314147949219,297.2005920410156,285.0143127441406,1.0,0.6169140934944153,0.5664779543876648,0.5664779543876648,1.0,1.0,-3.1564061641693115,1.2862961292266846,1.8701101541519165,0.5764483213424683,1.0,1.0,0.0,200.05731201171875,207.0,65776.5390625,0.0,2866.583251953125,1.0,279.1439819335937,283.2170104980469,297.8605651855469,302.0634460449219,293.1499938964844,293.1499938964844,278.8500061035156,33598.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883459568023682,1.0,0.0,0.0,3.861389636993408,3.861415386199951,9.949025070454809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.59765625,0.0,1762.3072509765625,1895.4371337890625,0.0,3294.73583984375,0.951034665107727,1.0,0.0,3.0,1.0,0.0
17840880,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8673579692840576,0.488517552614212,0.4425956606864929,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8821550607681274,0.5148541331291199,0.490000307559967,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.822212278842926,0.4123296737670898,0.2911864519119262,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8029851913452148,0.3829595744609833,0.3665895164012909,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6758288741111755,0.2259160429239273,1.0382808446884155,285.01568603515625,284.95001220703125,299.7237243652344,294.8799743652344,298.2314147949219,297.2005920410156,285.0143127441406,1.0,0.6169140934944153,0.5664779543876648,0.5664779543876648,1.0,1.0,-3.1564061641693115,1.2862961292266846,1.8701101541519165,0.5764483213424683,1.0,1.0,0.0,200.05731201171875,207.0,65776.5390625,0.0,2866.583251953125,1.0,279.1439819335937,283.2170104980469,297.8605651855469,302.0634460449219,293.1499938964844,293.1499938964844,278.8500061035156,33598.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883459568023682,1.0,0.0,0.0,3.861389636993408,3.861415386199951,9.949025070454809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.59765625,0.0,1762.3072509765625,1895.4371337890625,0.0,3294.73583984375,0.951034665107727,1.0,0.0,3.0,1.0,0.0
17840940,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8629868030548096,0.4863087236881256,0.4411127865314483,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8796778321266174,0.5162870287895203,0.491750955581665,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8191689848899841,0.4118882119655609,0.2911797761917114,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.799993097782135,0.3829445838928222,0.3669296503067016,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6729823350906372,0.2255921065807342,1.0381438732147217,284.8924255371094,284.95001220703125,299.7445068359375,294.8828430175781,298.2358093261719,297.1961669921875,284.89434814453125,1.0,0.6187741160392761,0.5651724338531494,0.5651724338531494,1.0,1.0,-3.1569738388061523,1.2847107648849487,1.872263073921204,0.5748621821403503,0.8961409330368042,0.8961409330368042,0.0,203.3144989013672,210.0,66506.0,0.0,2885.293701171875,1.0,278.8567810058594,283.07769775390625,297.9009704589844,302.2237548828125,293.1499938964844,293.1499938964844,279.1499938964844,38616.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956170678138733,1.0,0.0,0.0,3.763669013977051,3.763694524765015,9.451834444007544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.64453125,0.0,1683.53564453125,1895.4371337890625,0.0,3362.695556640625,0.9326300024986268,1.0,0.0,3.0,1.0,0.0
17841000,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8629868030548096,0.4863087236881256,0.4411127865314483,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8796778321266174,0.5162870287895203,0.491750955581665,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8191689848899841,0.4118882119655609,0.2911797761917114,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.799993097782135,0.3829445838928222,0.3669296503067016,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6729823350906372,0.2255921065807342,1.0381438732147217,284.8924255371094,284.95001220703125,299.7445068359375,294.8828430175781,298.2358093261719,297.1961669921875,284.89434814453125,1.0,0.6187741160392761,0.5651724338531494,0.5651724338531494,1.0,1.0,-3.1569738388061523,1.2847107648849487,1.872263073921204,0.5748621821403503,0.8961409330368042,0.8961409330368042,0.0,203.3144989013672,210.0,66506.0,0.0,2885.293701171875,1.0,278.8567810058594,283.07769775390625,297.9009704589844,302.2237548828125,293.1499938964844,293.1499938964844,279.1499938964844,38616.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956170678138733,1.0,0.0,0.0,3.763669013977051,3.763694524765015,9.451834444007544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.64453125,0.0,1683.53564453125,1895.4371337890625,0.0,3362.695556640625,0.9326300024986268,1.0,0.0,3.0,1.0,0.0
17841060,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8595908284187317,0.4854663908481598,0.4400995373725891,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8780451416969299,0.5186741352081299,0.4938060045242309,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8168408870697021,0.4123289585113525,0.2913588285446167,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7977383136749268,0.383621335029602,0.3674467206001282,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6707422733306885,0.2256744801998138,1.0383081436157229,285.0160827636719,284.95001220703125,299.765380859375,294.88494873046875,298.2450561523437,297.1996765136719,285.0147705078125,1.0,0.6206241846084595,0.5639076828956604,0.5639076828956604,1.0,1.0,-3.1592514514923096,1.2839484214782717,1.875303149223328,0.5734642148017883,1.0,1.0,0.0,206.08938598632807,213.0,65790.703125,0.0,2904.9521484375,1.0,279.1439514160156,283.2147521972656,297.86572265625,302.0701599121094,293.1499938964844,293.1499938964844,278.8500061035156,33639.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883526921272278,1.0,0.0,0.0,3.864248275756836,3.864274024963379,9.963761158360285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.0830078125,0.0,1766.1480712890625,1895.4371337890625,0.0,3294.798583984375,0.9516941905021667,1.0,0.0,3.0,1.0,0.0
17841120,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8595908284187317,0.4854663908481598,0.4400995373725891,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8780451416969299,0.5186741352081299,0.4938060045242309,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8168408870697021,0.4123289585113525,0.2913588285446167,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7977383136749268,0.383621335029602,0.3674467206001282,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6707422733306885,0.2256744801998138,1.0383081436157229,285.0160827636719,284.95001220703125,299.765380859375,294.88494873046875,298.2450561523437,297.1996765136719,285.0147705078125,1.0,0.6206241846084595,0.5639076828956604,0.5639076828956604,1.0,1.0,-3.1592514514923096,1.2839484214782717,1.875303149223328,0.5734642148017883,1.0,1.0,0.0,206.08938598632807,213.0,65790.703125,0.0,2904.9521484375,1.0,279.1439514160156,283.2147521972656,297.86572265625,302.0701599121094,293.1499938964844,293.1499938964844,278.8500061035156,33639.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883526921272278,1.0,0.0,0.0,3.864248275756836,3.864274024963379,9.963761158360285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.0830078125,0.0,1766.1480712890625,1895.4371337890625,0.0,3294.798583984375,0.9516941905021667,1.0,0.0,3.0,1.0,0.0
17841180,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8554696440696716,0.4832662045955658,0.438622236251831,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8757542371749878,0.520136833190918,0.4955858886241913,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8138940334320068,0.4118840098381042,0.2913498282432556,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7948958277702332,0.3835973143577575,0.3677786886692047,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6680604815483093,0.2253498435020446,1.0381672382354736,284.892333984375,284.95001220703125,299.7863464355469,294.88623046875,298.2496643066406,297.195556640625,284.8942565917969,1.0,0.6224730610847473,0.5626429319381714,0.5626429319381714,1.0,1.0,-3.1598434448242188,1.2824057340621948,1.877437710762024,0.5718822479248047,0.8968812227249146,0.8968812227249146,0.0,209.33767700195312,216.0,66522.046875,0.0,2923.6884765625,1.0,278.85675048828125,283.0747985839844,297.9045715332031,302.2288818359375,293.1499938964844,293.1499938964844,279.1499938964844,38613.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956544399261475,1.0,0.0,0.0,3.767138719558716,3.767164468765259,9.46927059430891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.8486328125,0.0,1687.6195068359375,1895.4371337890625,0.0,3363.044921875,0.9333954453468324,1.0,0.0,3.0,1.0,0.0
17841240,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8554696440696716,0.4832662045955658,0.438622236251831,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8757542371749878,0.520136833190918,0.4955858886241913,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8138940334320068,0.4118840098381042,0.2913498282432556,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7948958277702332,0.3835973143577575,0.3677786886692047,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6680604815483093,0.2253498435020446,1.0381672382354736,284.892333984375,284.95001220703125,299.7863464355469,294.88623046875,298.2496643066406,297.195556640625,284.8942565917969,1.0,0.6224730610847473,0.5626429319381714,0.5626429319381714,1.0,1.0,-3.1598434448242188,1.2824057340621948,1.877437710762024,0.5718822479248047,0.8968812227249146,0.8968812227249146,0.0,209.33767700195312,216.0,66522.046875,0.0,2923.6884765625,1.0,278.85675048828125,283.0747985839844,297.9045715332031,302.2288818359375,293.1499938964844,293.1499938964844,279.1499938964844,38613.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956544399261475,1.0,0.0,0.0,3.767138719558716,3.767164468765259,9.46927059430891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.8486328125,0.0,1687.6195068359375,1895.4371337890625,0.0,3363.044921875,0.9333954453468324,1.0,0.0,3.0,1.0,0.0
17841300,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8534678220748901,0.4827345609664917,0.4378718137741089,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.874639630317688,0.5212507247924805,0.4964397549629211,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8124147057533264,0.4120040833950043,0.2913046181201935,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7934821248054504,0.3838482201099396,0.3678892850875854,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.6667059659957886,0.225326731801033,1.037822961807251,285.0223083496094,284.95001220703125,299.7969055175781,294.8865661621094,298.2537841796875,297.1964416503906,285.0252685546875,1.0,0.623328685760498,0.5620105862617493,0.5620105862617493,1.0,1.0,-3.159626007080078,1.281420111656189,1.8782060146331787,0.5708609223365784,0.98577618598938,0.98577618598938,0.0,210.9127349853516,216.0,65638.1953125,0.0,2931.74169921875,1.0,279.1048583984375,283.2201843261719,297.8567810058594,302.011474609375,293.1499938964844,293.1499938964844,279.1499938964844,34474.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900267481803894,1.0,0.0,0.0,3.8054280281066895,3.805453300476074,9.662740012572613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.552734375,0.0,1701.1654052734375,1895.4371337890625,0.0,3310.45751953125,0.9407326579093932,1.0,0.0,3.0,1.0,0.0
17841360,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8522643446922302,0.4824235737323761,0.4376087784767151,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8742638826370239,0.5225610136985779,0.4976722300052643,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8116248846054077,0.4123196899890899,0.291524738073349,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.792754590511322,0.3842653930187225,0.3682863414287567,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6659475564956665,0.2254303991794586,1.0383219718933103,285.0165405273437,284.95001220703125,299.8074645996094,294.8866882324219,298.25909423828125,297.1993103027344,285.0152587890625,1.0,0.6243137717247009,0.5613830089569092,0.5613830089569092,1.0,1.0,-3.16213059425354,1.2816258668899536,1.880504846572876,0.5704599022865295,1.0,1.0,0.0,212.1103973388672,219.0,65795.7265625,0.0,2943.3994140625,1.0,279.14385986328125,283.21246337890625,297.8675842285156,302.0727844238281,293.1499938964844,293.1499938964844,278.8500061035156,33662.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884389400482178,1.0,0.0,0.0,3.866588115692138,3.8666138648986816,9.975831289921189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.33203125,0.0,1769.2203369140625,1895.4371337890625,0.0,3295.60595703125,0.9522775411605836,1.0,0.0,3.0,1.0,0.0
17841420,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8483774065971375,0.4802374541759491,0.4361421763896942,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8721474409103394,0.5240591168403625,0.4994866549968719,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8087322115898132,0.4118728637695312,0.2915144264698028,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7900552153587341,0.3842347860336303,0.3686122894287109,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6634213924407959,0.2251059859991073,1.0381801128387451,284.8922424316406,284.95001220703125,299.82867431640625,294.88623046875,298.2638854980469,297.1954040527344,284.8941345214844,1.0,0.626155436038971,0.5601279139518738,0.5601279139518738,1.0,1.0,-3.162767171859741,1.2800856828689575,1.882681488990784,0.5688872933387756,0.8975009322166443,0.8975009322166443,0.0,215.3525390625,207.0,66526.6328125,0.0,2962.218994140625,1.0,278.8567199707031,283.0718078613281,297.9047546386719,302.2298583984375,293.1499938964844,293.1499938964844,279.1499938964844,38610.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957712054252625,1.0,0.0,0.0,3.770071029663086,3.77009654045105,9.484017482463968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.0009765625,0.0,1691.076904296875,1895.4371337890625,0.0,3364.134765625,0.9340432286262512,1.0,0.0,3.0,1.0,0.0
17841480,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8483774065971375,0.4802374541759491,0.4361421763896942,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8721474409103394,0.5240591168403625,0.4994866549968719,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8087322115898132,0.4118728637695312,0.2915144264698028,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7900552153587341,0.3842347860336303,0.3686122894287109,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6634213924407959,0.2251059859991073,1.0381801128387451,284.8922424316406,284.95001220703125,299.82867431640625,294.88623046875,298.2638854980469,297.1954040527344,284.8941345214844,1.0,0.626155436038971,0.5601279139518738,0.5601279139518738,1.0,1.0,-3.162767171859741,1.2800856828689575,1.882681488990784,0.5688872933387756,0.8975009322166443,0.8975009322166443,0.0,215.3525390625,207.0,66526.6328125,0.0,2962.218994140625,1.0,278.8567199707031,283.0718078613281,297.9047546386719,302.2298583984375,293.1499938964844,293.1499938964844,279.1499938964844,38610.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957712054252625,1.0,0.0,0.0,3.770071029663086,3.77009654045105,9.484017482463968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.0009765625,0.0,1691.076904296875,1895.4371337890625,0.0,3364.134765625,0.9340432286262512,1.0,0.0,3.0,1.0,0.0
17841540,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8511642217636108,0.4794217050075531,0.434900164604187,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8771076798439026,0.5265371203422546,0.5013577938079834,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8121894598007202,0.4123236238956451,0.2915029525756836,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7937828302383423,0.3849098086357116,0.3688616454601288,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6661967635154724,0.2252007871866226,1.037139654159546,285.0146484375,284.95001220703125,299.8500061035156,294.8848876953125,298.2734680175781,297.19952392578125,285.0132141113281,1.0,0.62367182970047,0.5588727593421936,0.5588727593421936,1.0,1.0,-3.162552833557129,1.2781798839569092,1.8843730688095093,0.5669722557067871,1.0,1.0,0.0,211.48141479492188,195.0,65754.296875,0.0,2940.89990234375,1.0,279.1440124511719,283.208251953125,297.8658142089844,302.0701599121094,293.1499938964844,293.1499938964844,278.8500061035156,33703.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885538578033447,1.0,0.0,0.0,3.86842942237854,3.868455171585083,9.98533437268634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.22265625,0.0,1771.821044921875,1895.4371337890625,0.0,3296.680419921875,0.952661395072937,1.0,0.0,3.0,1.0,0.0
17841600,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8511642217636108,0.4794217050075531,0.434900164604187,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8771076798439026,0.5265371203422546,0.5013577938079834,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8121894598007202,0.4123236238956451,0.2915029525756836,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7937828302383423,0.3849098086357116,0.3688616454601288,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6661967635154724,0.2252007871866226,1.037139654159546,285.0146484375,284.95001220703125,299.8500061035156,294.8848876953125,298.2734680175781,297.19952392578125,285.0132141113281,1.0,0.62367182970047,0.5588727593421936,0.5588727593421936,1.0,1.0,-3.162552833557129,1.2781798839569092,1.8843730688095093,0.5669722557067871,1.0,1.0,0.0,211.48141479492188,195.0,65754.296875,0.0,2940.89990234375,1.0,279.1440124511719,283.208251953125,297.8658142089844,302.0701599121094,293.1499938964844,293.1499938964844,278.8500061035156,33703.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885538578033447,1.0,0.0,0.0,3.86842942237854,3.868455171585083,9.98533437268634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.22265625,0.0,1771.821044921875,1895.4371337890625,0.0,3296.680419921875,0.952661395072937,1.0,0.0,3.0,1.0,0.0
17841660,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8535675406455994,0.4753267168998718,0.431784451007843,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8818671107292175,0.5259939432144165,0.5013670921325684,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8151307106018066,0.4098422825336456,0.2901488244533539,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7969691753387451,0.3827474415302276,0.3673067092895508,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6677655577659607,0.2226171195507049,1.0276957750320437,284.8792724609375,284.95001220703125,299.8727722167969,294.88140869140625,298.26617431640625,297.1754150390625,284.8809814453125,1.0,0.6182190179824829,0.5576296448707581,0.5576296448707581,1.0,1.0,-3.143995523452759,1.2682095766067505,1.8757859468460083,0.5615376234054565,0.8843193650245667,0.8843193650245667,0.0,206.16290283203125,183.0,66058.71875,0.0,2874.051513671875,1.0,278.8567810058594,283.0638732910156,297.8975524902344,302.2036437988281,293.1499938964844,293.1499938964844,279.1499938964844,39332.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955277800559998,1.0,0.0,0.0,3.750262498855591,3.750288009643554,9.384618238073016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.6455078125,0.0,1673.2242431640625,1895.4371337890625,0.0,3361.86181640625,0.9300109148025512,1.0,0.0,3.0,1.0,0.0
17841720,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8535675406455994,0.4753267168998718,0.431784451007843,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8818671107292175,0.5259939432144165,0.5013670921325684,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8151307106018066,0.4098422825336456,0.2901488244533539,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7969691753387451,0.3827474415302276,0.3673067092895508,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6677655577659607,0.2226171195507049,1.0276957750320437,284.8792724609375,284.95001220703125,299.8727722167969,294.88140869140625,298.26617431640625,297.1754150390625,284.8809814453125,1.0,0.6182190179824829,0.5576296448707581,0.5576296448707581,1.0,1.0,-3.143995523452759,1.2682095766067505,1.8757859468460083,0.5615376234054565,0.8843193650245667,0.8843193650245667,0.0,206.16290283203125,183.0,66058.71875,0.0,2874.051513671875,1.0,278.8567810058594,283.0638732910156,297.8975524902344,302.2036437988281,293.1499938964844,293.1499938964844,279.1499938964844,39332.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955277800559998,1.0,0.0,0.0,3.750262498855591,3.750288009643554,9.384618238073016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.6455078125,0.0,1673.2242431640625,1895.4371337890625,0.0,3361.86181640625,0.9300109148025512,1.0,0.0,3.0,1.0,0.0
17841780,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.860676646232605,0.4736659526824951,0.4294475317001343,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8915138244628906,0.5274115800857544,0.5018850564956665,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8221968412399292,0.4093009829521179,0.2891747951507568,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8045077919960022,0.382261574268341,0.3661001026630401,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.672962486743927,0.2213498651981353,1.01883065700531,284.9941101074219,284.95001220703125,299.89813232421875,294.8747253417969,298.271728515625,297.1708984375,284.99249267578125,1.0,0.6111807823181152,0.5563864707946777,0.5563864707946777,1.0,1.0,-3.128511667251587,1.2596499919891355,1.8688617944717407,0.5562636256217957,0.9759477972984314,0.9759477972984314,0.0,197.0731506347656,171.0,64945.12890625,0.0,2794.02587890625,1.0,279.143798828125,283.1983947753906,297.8497619628906,302.0101623535156,293.1499938964844,293.1499938964844,278.8500061035156,34209.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870324492454529,1.0,0.0,0.0,3.829834938049317,3.82986044883728,9.787086128199007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.0087890625,0.0,1728.5396728515625,1895.4371337890625,0.0,3282.44482421875,0.9442613124847412,1.0,0.0,3.0,1.0,0.0
17841840,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.860676646232605,0.4736659526824951,0.4294475317001343,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8915138244628906,0.5274115800857544,0.5018850564956665,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8221968412399292,0.4093009829521179,0.2891747951507568,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8045077919960022,0.382261574268341,0.3661001026630401,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.672962486743927,0.2213498651981353,1.01883065700531,284.9941101074219,284.95001220703125,299.89813232421875,294.8747253417969,298.271728515625,297.1708984375,284.99249267578125,1.0,0.6111807823181152,0.5563864707946777,0.5563864707946777,1.0,1.0,-3.128511667251587,1.2596499919891355,1.8688617944717407,0.5562636256217957,0.9759477972984314,0.9759477972984314,0.0,197.0731506347656,171.0,64945.12890625,0.0,2794.02587890625,1.0,279.143798828125,283.1983947753906,297.8497619628906,302.0101623535156,293.1499938964844,293.1499938964844,278.8500061035156,34209.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870324492454529,1.0,0.0,0.0,3.829834938049317,3.82986044883728,9.787086128199007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.0087890625,0.0,1728.5396728515625,1895.4371337890625,0.0,3282.44482421875,0.9442613124847412,1.0,0.0,3.0,1.0,0.0
17841900,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8656777143478394,0.4724913835525512,0.4284913241863251,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8978788256645203,0.5279560089111328,0.5023919939994812,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8269966840744019,0.4089121520519256,0.2888876795768738,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8096102476119995,0.3819727599620819,0.3657572269439697,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.6769241094589233,0.2208129167556762,1.0156875848770142,284.8580017089844,284.95001220703125,299.9117736816406,294.8702392578125,298.27471923828125,297.1683349609375,284.8549499511719,1.0,0.6075115203857422,0.55576491355896,0.55576491355896,1.0,1.0,-3.123439073562622,1.2565178871154783,1.866921305656433,0.5543209314346313,0.8779270052909851,0.8779270052909851,0.0,191.7271881103516,171.0,65679.6171875,0.0,2755.344482421875,1.0,278.8939208984375,283.04718017578125,297.8945007324219,302.21502685546875,293.1499938964844,293.1499938964844,278.8500061035156,38294.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921706080436707,1.0,0.0,0.0,3.7844433784484863,3.784469127655029,9.556466693538823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.0615234375,0.0,1705.750244140625,1895.4371337890625,0.0,3330.5009765625,0.9347862601280212,1.0,0.0,3.0,1.0,0.0
17841960,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8705424666404724,0.4712240397930145,0.4271297454833984,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9041947722434998,0.528432309627533,0.5026068091392517,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8316975831985474,0.408447802066803,0.288400650024414,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8144757151603699,0.3816325068473816,0.3652155101299286,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.680898129940033,0.2202731668949127,1.0122054815292358,284.88873291015625,284.95001220703125,299.92596435546875,294.8650207519531,298.2777709960937,297.1651306152344,284.8910217285156,1.0,0.6036489009857178,0.5553559064865112,0.5553559064865112,1.0,1.0,-3.116637706756592,1.2529257535934448,1.8637118339538568,0.5522706508636475,0.8714289665222168,0.8714289665222168,0.0,186.45193481445312,159.0,65187.5546875,0.0,2713.733642578125,1.0,278.8567199707031,283.082275390625,297.8764343261719,302.1239929199219,293.1499938964844,293.1499938964844,279.1499938964844,39583.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929082751274109,1.0,0.0,0.0,3.684690237045288,3.6847152709960938,9.05931301531382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.740234375,0.0,1599.171142578125,1895.4371337890625,0.0,3337.39501953125,0.9159719347953796,1.0,0.0,3.0,1.0,0.0
17842020,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8841552138328552,0.4702894687652588,0.4255074262619018,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9220058917999268,0.5306513905525208,0.5039196014404297,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8443970084190369,0.4087036848068237,0.2880219221115112,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8269440531730652,0.3819423317909241,0.3647970557212829,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6918740272521973,0.2199144810438156,1.0074927806854248,285.0008850097656,284.95001220703125,299.9560546875,294.8525085449219,298.2916564941406,297.1701965332031,284.999267578125,1.0,0.5959891080856323,0.5545377731323242,0.5545377731323242,1.0,1.0,-3.1096303462982178,1.248679757118225,1.860950589179993,0.5494728088378906,0.9666347503662108,0.9666347503662108,0.0,174.56060791015625,147.0,64314.44140625,0.0,2636.803466796875,1.0,279.1434020996094,283.20916748046875,297.8285217285156,301.9459228515625,293.1499938964844,293.1499938964844,278.8500061035156,33883.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846188187599182,1.0,0.0,0.0,3.7824296951293945,3.7824547290802,9.546298542773002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.0439453125,0.0,1669.146728515625,1895.4371337890625,0.0,3259.849609375,0.9333429336547852,1.0,0.0,3.0,1.0,0.0
17842080,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8841552138328552,0.4702894687652588,0.4255074262619018,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9220058917999268,0.5306513905525208,0.5039196014404297,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8443970084190369,0.4087036848068237,0.2880219221115112,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8269440531730652,0.3819423317909241,0.3647970557212829,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6918740272521973,0.2199144810438156,1.0074927806854248,285.0008850097656,284.95001220703125,299.9560546875,294.8525085449219,298.2916564941406,297.1701965332031,284.999267578125,1.0,0.5959891080856323,0.5545377731323242,0.5545377731323242,1.0,1.0,-3.1096303462982178,1.248679757118225,1.860950589179993,0.5494728088378906,0.9666347503662108,0.9666347503662108,0.0,174.56060791015625,147.0,64314.44140625,0.0,2636.803466796875,1.0,279.1434020996094,283.20916748046875,297.8285217285156,301.9459228515625,293.1499938964844,293.1499938964844,278.8500061035156,33883.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846188187599182,1.0,0.0,0.0,3.7824296951293945,3.7824547290802,9.546298542773002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.0439453125,0.0,1669.146728515625,1895.4371337890625,0.0,3259.849609375,0.9333429336547852,1.0,0.0,3.0,1.0,0.0
17842140,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8991888165473938,0.4681795537471771,0.4234958589076996,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9422460198402404,0.5320625305175781,0.5050277709960938,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8587544560432434,0.4082226455211639,0.2875225245952606,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.840613842010498,0.3816949129104614,0.3642953038215637,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7041788697242737,0.2193419933319091,1.003259301185608,284.8962707519531,284.95001220703125,299.9882507324219,294.8373413085937,298.3022766113281,297.16864013671875,284.898193359375,1.0,0.5882868766784668,0.553719699382782,0.553719699382782,1.0,1.0,-3.10225796699524,1.2442489862442017,1.858008861541748,0.5467684864997864,0.8678386211395264,0.8678386211395264,0.0,162.89114379882812,135.0,64666.7265625,0.0,2560.668701171875,1.0,278.8568420410156,283.0912475585937,297.85235595703125,302.06591796875,293.1499938964844,293.1499938964844,279.1499938964844,39224.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913016319274902,1.0,0.0,0.0,3.648293495178223,3.64831805229187,8.881223720891285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.189453125,0.0,1555.3834228515625,1895.4371337890625,0.0,3322.37841796875,0.9076457023620604,1.0,0.0,3.0,1.0,0.0
17842200,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8991888165473938,0.4681795537471771,0.4234958589076996,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9422460198402404,0.5320625305175781,0.5050277709960938,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8587544560432434,0.4082226455211639,0.2875225245952606,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.840613842010498,0.3816949129104614,0.3642953038215637,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7041788697242737,0.2193419933319091,1.003259301185608,284.8962707519531,284.95001220703125,299.9882507324219,294.8373413085937,298.3022766113281,297.16864013671875,284.898193359375,1.0,0.5882868766784668,0.553719699382782,0.553719699382782,1.0,1.0,-3.10225796699524,1.2442489862442017,1.858008861541748,0.5467684864997864,0.8678386211395264,0.8678386211395264,0.0,162.89114379882812,135.0,64666.7265625,0.0,2560.668701171875,1.0,278.8568420410156,283.0912475585937,297.85235595703125,302.06591796875,293.1499938964844,293.1499938964844,279.1499938964844,39224.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913016319274902,1.0,0.0,0.0,3.648293495178223,3.64831805229187,8.881223720891285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.189453125,0.0,1555.3834228515625,1895.4371337890625,0.0,3322.37841796875,0.9076457023620604,1.0,0.0,3.0,1.0,0.0
17842260,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.919297993183136,0.4673909842967987,0.4220226109027862,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.965332329273224,0.5344788432121277,0.5065468549728394,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8771305680274963,0.408656895160675,0.2872826755046844,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8579676151275635,0.3821812570095062,0.364066332578659,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7187707424163818,0.2192565351724624,0.9999127984046936,285.0023193359375,284.95001220703125,300.0223388671875,294.8197326660156,298.31866455078125,297.1754150390625,285.0005798339844,1.0,0.5805951356887817,0.552805483341217,0.552805483341217,1.0,1.0,-3.097717046737671,1.2409402132034302,1.8567769527435305,0.5443265438079834,0.9614902138710022,0.9614902138710022,0.0,150.66188049316406,123.0,63874.96484375,0.0,2487.320068359375,1.0,279.1431884765625,283.21099853515625,297.7987976074219,301.8888244628906,293.1499938964844,293.1499938964844,278.8500061035156,33666.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836439847946167,1.0,0.0,0.0,3.75490403175354,3.754928588867188,9.40786264891358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.3505859375,0.0,1635.0828857421875,1895.4371337890625,0.0,3250.72021484375,0.9269720911979676,1.0,0.0,3.0,1.0,0.0
17842320,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.919297993183136,0.4673909842967987,0.4220226109027862,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.965332329273224,0.5344788432121277,0.5065468549728394,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8771305680274963,0.408656895160675,0.2872826755046844,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8579676151275635,0.3821812570095062,0.364066332578659,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7187707424163818,0.2192565351724624,0.9999127984046936,285.0023193359375,284.95001220703125,300.0223388671875,294.8197326660156,298.31866455078125,297.1754150390625,285.0005798339844,1.0,0.5805951356887817,0.552805483341217,0.552805483341217,1.0,1.0,-3.097717046737671,1.2409402132034302,1.8567769527435305,0.5443265438079834,0.9614902138710022,0.9614902138710022,0.0,150.66188049316406,123.0,63874.96484375,0.0,2487.320068359375,1.0,279.1431884765625,283.21099853515625,297.7987976074219,301.8888244628906,293.1499938964844,293.1499938964844,278.8500061035156,33666.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836439847946167,1.0,0.0,0.0,3.75490403175354,3.754928588867188,9.40786264891358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.3505859375,0.0,1635.0828857421875,1895.4371337890625,0.0,3250.72021484375,0.9269720911979676,1.0,0.0,3.0,1.0,0.0
17842380,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9429306387901306,0.4653965830802917,0.4201086163520813,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9870718717575072,0.5360134840011597,0.507775068283081,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8979921936988831,0.4083015918731689,0.2868700623512268,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8779976963996887,0.3820350468158722,0.3636650443077087,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7338132262229919,0.2188500165939331,0.9964845776557922,284.8981018066406,284.95001220703125,300.05816650390625,294.7998352050781,298.3309936523437,297.17449951171875,284.8999328613281,1.0,0.5728850364685059,0.5518912672996521,0.5518912672996521,1.0,1.0,-3.0917999744415283,1.2370034456253052,1.8547966480255127,0.541729748249054,0.8640554547309875,0.8640554547309875,0.0,138.9178466796875,111.0,64240.92578125,0.0,2414.15283203125,1.0,278.8570251464844,283.09283447265625,297.81707763671875,302.0045166015625,293.1499938964844,293.1499938964844,279.1499938964844,39118.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907920122146606,1.0,0.0,0.0,3.623270988464356,3.623295307159424,8.759814704717428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.5986328125,0.0,1526.7965087890625,1895.4371337890625,0.0,3317.613525390625,0.9020188450813292,1.0,0.0,3.0,1.0,0.0
