time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9429306387901306,0.4653965830802917,0.4201086163520813,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9870718717575072,0.5360134840011597,0.507775068283081,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8979921936988831,0.4083015918731689,0.2868700623512268,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8779976963996887,0.3820350468158722,0.3636650443077087,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7338132262229919,0.2188500165939331,0.9964845776557922,284.8981018066406,284.95001220703125,300.05816650390625,294.7998352050781,298.3309936523437,297.17449951171875,284.8999328613281,1.0,0.5728850364685059,0.5518912672996521,0.5518912672996521,1.0,1.0,-3.0917999744415283,1.2370034456253052,1.8547966480255127,0.541729748249054,0.8640554547309875,0.8640554547309875,0.0,138.9178466796875,111.0,64240.92578125,0.0,2414.15283203125,1.0,278.8570251464844,283.09283447265625,297.81707763671875,302.0045166015625,293.1499938964844,293.1499938964844,279.1499938964844,39118.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907920122146606,1.0,0.0,0.0,3.623270988464356,3.623295307159424,8.759814704717428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.5986328125,0.0,1526.7965087890625,1895.4371337890625,0.0,3317.613525390625,0.9020188450813292,1.0,0.0,3.0,1.0,0.0
17842500,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.956050992012024,0.4649628400802612,0.4191989600658417,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9975539445877076,0.5371919870376587,0.5084053874015808,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.910391628742218,0.4084913432598114,0.2866657972335815,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8897778987884521,0.3822440207004547,0.3634533286094665,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7424919605255127,0.2188072651624679,0.994687795639038,285.0167541503906,284.95001220703125,300.07666015625,294.7890930175781,298.33935546875,297.17724609375,285.01885986328125,1.0,0.5689740180969238,0.5514342188835144,0.5514342188835144,1.0,1.0,-3.088795661926269,1.235029697418213,1.8537660837173464,0.540303111076355,0.9454936981201172,0.9454936981201172,0.0,132.970458984375,111.0,63384.49609375,0.0,2377.19921875,1.0,279.1014709472656,283.2254333496094,297.7579650878906,301.77716064453125,293.1499938964844,293.1499938964844,279.1499938964844,34384.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850165605545044,1.0,0.0,0.0,3.668325185775757,3.668349027633667,8.979019980870362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.3203125,0.0,1541.5068359375,1895.4371337890625,0.0,3263.57373046875,0.9100514650344848,1.0,0.0,3.0,1.0,0.0
17842560,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.964930295944214,0.4646300673484802,0.4187909066677093,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.5389540791511536,0.4997276663780212,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9200950264930724,0.4087877571582794,0.286765843629837,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8983488082885742,0.3825360834598541,0.3635858297348022,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7488461136817932,0.2188263982534408,0.994063913822174,284.9936828613281,284.95001220703125,300.09552001953125,294.77783203125,298.3489990234375,297.18267822265625,284.99041748046875,1.0,0.5645029544830322,0.5509716272354126,0.5509716272354126,1.0,1.0,-3.075311183929444,1.228406548500061,1.8469046354293823,0.5372258424758911,0.9498304724693298,0.9498304724693298,0.0,128.66969299316406,114.0,63310.6015625,0.0,2331.2392578125,1.0,279.142822265625,283.2030944824219,297.7578430175781,301.8200378417969,293.1499938964844,293.1499938964844,278.8500061035156,33738.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833557963371277,1.0,0.0,0.0,3.730235099792481,3.730259418487549,9.2846534016644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.3623046875,0.0,1606.9879150390625,1895.4371337890625,0.0,3248.02099609375,0.921442449092865,1.0,0.0,3.0,1.0,0.0
17842620,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9724349975585938,0.4625998139381408,0.4171148836612701,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.5436484217643738,0.4861236214637756,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9297768473625184,0.4084314107894897,0.2865680158138275,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9068837761878968,0.3823433518409729,0.3634383380413055,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7550517916679382,0.2184333950281143,0.9921061992645264,284.894775390625,284.95001220703125,300.13427734375,294.7539367675781,298.3703918457031,297.1957397460937,284.8960266113281,1.0,0.5596895813941956,0.5500465631484985,0.5500465631484985,1.0,1.0,-3.05627965927124,1.218813180923462,1.8374664783477783,0.5313029289245605,0.8494889736175537,0.8494889736175537,0.0,124.28730010986328,117.0,63315.3203125,0.0,2272.01025390625,1.0,278.8578491210937,283.0963439941406,297.76617431640625,301.8996276855469,293.1499938964844,293.1499938964844,279.1499938964844,39553.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895494341850281,1.0,0.0,0.0,3.5692858695983887,3.569309711456299,8.500725243720808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.0556640625,0.0,1471.2119140625,1895.4371337890625,0.0,3305.99365234375,0.8904591798782349,1.0,0.0,3.0,1.0,0.0
17842680,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9724349975585938,0.4625998139381408,0.4171148836612701,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.5436484217643738,0.4861236214637756,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9297768473625184,0.4084314107894897,0.2865680158138275,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9068837761878968,0.3823433518409729,0.3634383380413055,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7550517916679382,0.2184333950281143,0.9921061992645264,284.894775390625,284.95001220703125,300.13427734375,294.7539367675781,298.3703918457031,297.1957397460937,284.8960266113281,1.0,0.5596895813941956,0.5500465631484985,0.5500465631484985,1.0,1.0,-3.05627965927124,1.218813180923462,1.8374664783477783,0.5313029289245605,0.8494889736175537,0.8494889736175537,0.0,124.28730010986328,117.0,63315.3203125,0.0,2272.01025390625,1.0,278.8578491210937,283.0963439941406,297.76617431640625,301.8996276855469,293.1499938964844,293.1499938964844,279.1499938964844,39553.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895494341850281,1.0,0.0,0.0,3.5692858695983887,3.569309711456299,8.500725243720808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.0556640625,0.0,1471.2119140625,1895.4371337890625,0.0,3305.99365234375,0.8904591798782349,1.0,0.0,3.0,1.0,0.0
17842740,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9759854078292848,0.4618666172027588,0.4161199927330017,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.5495215058326721,0.4793668985366821,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9350550174713136,0.4089856743812561,0.2867334485054016,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.911775290966034,0.3828589618206024,0.3636709153652191,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7583317756652832,0.2184810936450958,0.9914044141769408,284.9924621582031,284.95001220703125,300.1742248535156,294.72833251953125,298.3973693847656,297.2168273925781,284.9914855957031,1.0,0.5572329163551331,0.5491214990615845,0.5491214990615845,1.0,1.0,-3.046583890914917,1.2132539749145508,1.833330035209656,0.5275815725326538,0.933009922504425,0.933009922504425,0.0,122.13751220703124,120.0,62450.9375,0.0,2243.34765625,1.0,279.1417541503906,283.209716796875,297.70477294921875,301.7073059082031,293.1499938964844,293.1499938964844,278.8500061035156,33939.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812388777732849,1.0,0.0,0.0,3.670098066329956,3.670121908187866,8.987701676232973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.853515625,0.0,1540.1414794921875,1895.4371337890625,0.0,3228.18994140625,0.9083128571510316,1.0,0.0,3.0,1.0,0.0
17842800,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9759854078292848,0.4618666172027588,0.4161199927330017,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.5495215058326721,0.4793668985366821,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9350550174713136,0.4089856743812561,0.2867334485054016,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.911775290966034,0.3828589618206024,0.3636709153652191,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7583317756652832,0.2184810936450958,0.9914044141769408,284.9924621582031,284.95001220703125,300.1742248535156,294.72833251953125,298.3973693847656,297.2168273925781,284.9914855957031,1.0,0.5572329163551331,0.5491214990615845,0.5491214990615845,1.0,1.0,-3.046583890914917,1.2132539749145508,1.833330035209656,0.5275815725326538,0.933009922504425,0.933009922504425,0.0,122.13751220703124,120.0,62450.9375,0.0,2243.34765625,1.0,279.1417541503906,283.209716796875,297.70477294921875,301.7073059082031,293.1499938964844,293.1499938964844,278.8500061035156,33939.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812388777732849,1.0,0.0,0.0,3.670098066329956,3.670121908187866,8.987701676232973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.853515625,0.0,1540.1414794921875,1895.4371337890625,0.0,3228.18994140625,0.9083128571510316,1.0,0.0,3.0,1.0,0.0
17842860,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9756959676742554,0.460018515586853,0.4147062003612518,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.5541616082191467,0.478196382522583,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.935950517654419,0.4088074862957001,0.2867423295974731,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.912678062915802,0.3827731311321258,0.3637415468692779,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.75873202085495,0.2181988656520843,0.9905770421028136,284.90679931640625,284.95001220703125,300.2151794433594,294.7012023925781,298.4189147949219,297.2273254394531,284.9082336425781,1.0,0.5564932227134705,0.5485281348228455,0.5485281348228455,1.0,1.0,-3.042575120925904,1.2106359004974363,1.8319392204284668,0.5256215929985046,0.8479366898536682,0.8479366898536682,0.0,121.66525268554688,123.0,62760.84375,0.0,2233.708984375,1.0,278.85772705078125,283.10772705078125,297.7164306640625,301.8085327148437,293.1499938964844,293.1499938964844,279.1499938964844,39058.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879385590553284,1.0,0.0,0.0,3.5288782119750977,3.5289015769958496,8.309341410495108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.4111328125,0.0,1424.6697998046875,1895.4371337890625,0.0,3290.924072265625,0.8812441825866699,1.0,0.0,3.0,1.0,0.0
17842920,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9756959676742554,0.460018515586853,0.4147062003612518,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.5541616082191467,0.478196382522583,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.935950517654419,0.4088074862957001,0.2867423295974731,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.912678062915802,0.3827731311321258,0.3637415468692779,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.75873202085495,0.2181988656520843,0.9905770421028136,284.90679931640625,284.95001220703125,300.2151794433594,294.7012023925781,298.4189147949219,297.2273254394531,284.9082336425781,1.0,0.5564932227134705,0.5485281348228455,0.5485281348228455,1.0,1.0,-3.042575120925904,1.2106359004974363,1.8319392204284668,0.5256215929985046,0.8479366898536682,0.8479366898536682,0.0,121.66525268554688,123.0,62760.84375,0.0,2233.708984375,1.0,278.85772705078125,283.10772705078125,297.7164306640625,301.8085327148437,293.1499938964844,293.1499938964844,279.1499938964844,39058.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879385590553284,1.0,0.0,0.0,3.5288782119750977,3.5289015769958496,8.309341410495108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.4111328125,0.0,1424.6697998046875,1895.4371337890625,0.0,3290.924072265625,0.8812441825866699,1.0,0.0,3.0,1.0,0.0
17842980,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9742308259010316,0.4593453109264374,0.4138664305210113,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.5587552189826965,0.479532927274704,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9353365302085876,0.4094731509685516,0.287056028842926,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9120684266090392,0.3833287060260772,0.3641094267368316,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7580169439315796,0.2182771265506744,0.9904907941818236,285.0004272460937,284.95001220703125,300.2569885253906,294.6727905273437,298.4417724609375,297.2389831542969,284.9993591308594,1.0,0.5569744110107422,0.5479347705841064,0.5479347705841064,1.0,1.0,-3.0438804626464844,1.2103495597839355,1.8335307836532595,0.5247446894645691,0.9350727796554564,0.9350727796554564,0.0,122.04399871826172,126.0,62156.03125,0.0,2238.025634765625,1.0,279.1415405273437,283.21295166015625,297.6546325683594,301.634765625,293.1499938964844,293.1499938964844,278.8500061035156,33451.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807722926139832,1.0,0.0,0.0,3.649946689605713,3.649970054626465,8.889274454304541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.9189453125,0.0,1514.0438232421875,1895.4371337890625,0.0,3223.81787109375,0.9034175276756288,1.0,0.0,3.0,1.0,0.0
17843040,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9742308259010316,0.4593453109264374,0.4138664305210113,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.5587552189826965,0.479532927274704,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9353365302085876,0.4094731509685516,0.287056028842926,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9120684266090392,0.3833287060260772,0.3641094267368316,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7580169439315796,0.2182771265506744,0.9904907941818236,285.0004272460937,284.95001220703125,300.2569885253906,294.6727905273437,298.4417724609375,297.2389831542969,284.9993591308594,1.0,0.5569744110107422,0.5479347705841064,0.5479347705841064,1.0,1.0,-3.0438804626464844,1.2103495597839355,1.8335307836532595,0.5247446894645691,0.9350727796554564,0.9350727796554564,0.0,122.04399871826172,126.0,62156.03125,0.0,2238.025634765625,1.0,279.1415405273437,283.21295166015625,297.6546325683594,301.634765625,293.1499938964844,293.1499938964844,278.8500061035156,33451.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807722926139832,1.0,0.0,0.0,3.649946689605713,3.649970054626465,8.889274454304541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.9189453125,0.0,1514.0438232421875,1895.4371337890625,0.0,3223.81787109375,0.9034175276756288,1.0,0.0,3.0,1.0,0.0
17843100,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.972793698310852,0.4584748744964599,0.4134000539779663,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.560490071773529,0.4812362194061279,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9342659711837769,0.4094718098640442,0.2872247397899627,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9110432267189026,0.3833316564559936,0.3643041253089905,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7571566104888916,0.2181644886732101,0.9905624389648438,284.8727722167969,284.95001220703125,300.2781677246094,294.6581420898437,298.4505920410156,297.2403564453125,284.8706970214844,1.0,0.5575762987136841,0.5476381182670593,0.5476381182670593,1.0,1.0,-3.045891046524048,1.210788607597351,1.8351024389266968,0.5246402621269226,0.8461814522743225,0.8461814522743225,0.0,122.5569076538086,126.0,62918.9453125,0.0,2244.301513671875,1.0,278.89776611328125,283.0687561035156,297.69146728515625,301.8351135253906,293.1499938964844,293.1499938964844,278.8500061035156,38014.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869182467460632,1.0,0.0,0.0,3.6087875366210938,3.608811378479004,8.689922879057121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.0244140625,0.0,1502.698974609375,1895.4371337890625,0.0,3281.37548828125,0.8951597809791565,1.0,0.0,3.0,1.0,0.0
17843160,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9702044129371644,0.4575026333332062,0.4125245213508606,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.5618812441825867,0.4842176139354706,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.93195378780365,0.4093677997589111,0.2871650755405426,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9089073538780212,0.3832326233386993,0.3642401099205017,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7554630637168884,0.2179656624794006,0.9898738265037536,284.9091796875,284.95001220703125,300.2994689941406,294.64324951171875,298.457763671875,297.2391662597656,284.91064453125,1.0,0.5583004951477051,0.547181248664856,0.547181248664856,1.0,1.0,-3.04744553565979,1.2108030319213867,1.8366426229476929,0.5242047309875488,0.8500651121139526,0.8500651121139526,0.0,123.38323211669922,129.0,62630.37890625,0.0,2251.395751953125,1.0,278.8580627441406,283.10333251953125,297.6642150878906,301.74688720703125,293.1499938964844,293.1499938964844,279.1499938964844,38700.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886514902114868,1.0,0.0,0.0,3.525588035583496,3.525611162185669,8.293854421026481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.5869140625,0.0,1418.623779296875,1895.4371337890625,0.0,3297.59423828125,0.880133330821991,1.0,0.0,3.0,1.0,0.0
17843220,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9659598469734192,0.4568196833133697,0.4117126762866974,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9990000128746032,0.5650580525398254,0.4897274672985077,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9283490180969238,0.4101046919822693,0.2875559628009796,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9055466651916504,0.3837636709213257,0.3646260201931,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7526690363883972,0.2179871052503585,0.9897503852844238,285.00274658203125,284.95001220703125,300.3424072265625,294.61285400390625,298.4753723144531,297.241943359375,285.0016174316406,1.0,0.5602181553840637,0.5462674498558044,0.5462674498558044,1.0,1.0,-3.053873300552368,1.2122386693954468,1.8416346311569207,0.5239545702934265,0.9387503266334534,0.9387503266334534,0.0,125.0620346069336,132.0,62104.5859375,0.0,2271.743896484375,1.0,279.1415405273437,283.20703125,297.59844970703125,301.5746154785156,293.1499938964844,293.1499938964844,278.8500061035156,33265.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822466731071472,1.0,0.0,0.0,3.65239930152893,3.6524229049682617,8.901225214685837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.4033203125,0.0,1515.3677978515625,1895.4371337890625,0.0,3237.631591796875,0.903836190700531,1.0,0.0,3.0,1.0,0.0
17843280,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9659598469734192,0.4568196833133697,0.4117126762866974,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9990000128746032,0.5650580525398254,0.4897274672985077,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9283490180969238,0.4101046919822693,0.2875559628009796,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9055466651916504,0.3837636709213257,0.3646260201931,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7526690363883972,0.2179871052503585,0.9897503852844238,285.00274658203125,284.95001220703125,300.3424072265625,294.61285400390625,298.4753723144531,297.241943359375,285.0016174316406,1.0,0.5602181553840637,0.5462674498558044,0.5462674498558044,1.0,1.0,-3.053873300552368,1.2122386693954468,1.8416346311569207,0.5239545702934265,0.9387503266334534,0.9387503266334534,0.0,125.0620346069336,132.0,62104.5859375,0.0,2271.743896484375,1.0,279.1415405273437,283.20703125,297.59844970703125,301.5746154785156,293.1499938964844,293.1499938964844,278.8500061035156,33265.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822466731071472,1.0,0.0,0.0,3.65239930152893,3.6524229049682617,8.901225214685837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.4033203125,0.0,1515.3677978515625,1895.4371337890625,0.0,3237.631591796875,0.903836190700531,1.0,0.0,3.0,1.0,0.0
17843340,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9598605632781982,0.4549755454063415,0.4104007184505462,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,0.5669212937355042,0.4972797632217407,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9230660796165466,0.4100781381130218,0.2877432405948639,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.90086829662323,0.3836406767368316,0.3647653758525848,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7488025426864624,0.2176149785518646,0.9890145063400269,284.9089660644531,284.95001220703125,300.3856811523437,294.5817565917969,298.4871826171875,297.2349853515625,284.9105224609375,1.0,0.5625332593917847,0.5453537106513977,0.5453537106513977,1.0,1.0,-3.060885190963745,1.213902473449707,1.846982836723328,0.5239093899726868,0.8525874018669128,0.8525874018669128,0.0,127.3286590576172,135.0,62640.89453125,0.0,2296.299560546875,1.0,278.8577575683594,283.093994140625,297.6053771972656,301.6878662109375,293.1499938964844,293.1499938964844,279.1499938964844,38599.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906550407409668,1.0,0.0,0.0,3.533554553985596,3.533577919006348,8.331379603987443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.8955078125,0.0,1426.2625732421875,1895.4371337890625,0.0,3316.3330078125,0.8818376064300537,1.0,0.0,3.0,1.0,0.0
17843400,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9598605632781982,0.4549755454063415,0.4104007184505462,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,0.5669212937355042,0.4972797632217407,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9230660796165466,0.4100781381130218,0.2877432405948639,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.90086829662323,0.3836406767368316,0.3647653758525848,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7488025426864624,0.2176149785518646,0.9890145063400269,284.9089660644531,284.95001220703125,300.3856811523437,294.5817565917969,298.4871826171875,297.2349853515625,284.9105224609375,1.0,0.5625332593917847,0.5453537106513977,0.5453537106513977,1.0,1.0,-3.060885190963745,1.213902473449707,1.846982836723328,0.5239093899726868,0.8525874018669128,0.8525874018669128,0.0,127.3286590576172,135.0,62640.89453125,0.0,2296.299560546875,1.0,278.8577575683594,283.093994140625,297.6053771972656,301.6878662109375,293.1499938964844,293.1499938964844,279.1499938964844,38599.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906550407409668,1.0,0.0,0.0,3.533554553985596,3.533577919006348,8.331379603987443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.8955078125,0.0,1426.2625732421875,1895.4371337890625,0.0,3316.3330078125,0.8818376064300537,1.0,0.0,3.0,1.0,0.0
17843460,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9541473388671876,0.4543047249317169,0.4096133112907409,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.5690297484397888,0.5047340393066406,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9183451533317566,0.4109146296977997,0.2882134020328522,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8966004252433777,0.3841562867164612,0.3651524186134338,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7452072501182556,0.2175843268632888,0.9887438416481018,285.00372314453125,284.95001220703125,300.4290466308594,294.5502319335937,298.50177001953125,297.2326965332031,285.0025634765625,1.0,0.5651229619979858,0.5443225502967834,0.5443225502967834,1.0,1.0,-3.0696005821228027,1.2161258459091189,1.853474736213684,0.523952305316925,0.942303478717804,0.942303478717804,0.0,129.66371154785156,138.0,62130.15234375,0.0,2324.447998046875,1.0,279.1416015625,283.19842529296875,297.5370788574219,301.5142822265625,293.1499938964844,293.1499938964844,278.8500061035156,33216.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844749927520752,1.0,0.0,0.0,3.6617507934570312,3.6617743968963614,8.946864227254991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.3759765625,0.0,1525.3895263671875,1895.4371337890625,0.0,3258.50244140625,0.9059090614318848,1.0,0.0,3.0,1.0,0.0
17843520,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9541473388671876,0.4543047249317169,0.4096133112907409,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.5690297484397888,0.5047340393066406,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9183451533317566,0.4109146296977997,0.2882134020328522,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8966004252433777,0.3841562867164612,0.3651524186134338,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7452072501182556,0.2175843268632888,0.9887438416481018,285.00372314453125,284.95001220703125,300.4290466308594,294.5502319335937,298.50177001953125,297.2326965332031,285.0025634765625,1.0,0.5651229619979858,0.5443225502967834,0.5443225502967834,1.0,1.0,-3.0696005821228027,1.2161258459091189,1.853474736213684,0.523952305316925,0.942303478717804,0.942303478717804,0.0,129.66371154785156,138.0,62130.15234375,0.0,2324.447998046875,1.0,279.1416015625,283.19842529296875,297.5370788574219,301.5142822265625,293.1499938964844,293.1499938964844,278.8500061035156,33216.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844749927520752,1.0,0.0,0.0,3.6617507934570312,3.6617743968963614,8.946864227254991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.3759765625,0.0,1525.3895263671875,1895.4371337890625,0.0,3258.50244140625,0.9059090614318848,1.0,0.0,3.0,1.0,0.0
17843580,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9470280408859252,0.4524787664413452,0.408334344625473,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.5699350833892822,0.5135189294815063,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9126573204994202,0.4109920859336853,0.2884856164455414,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8914247155189514,0.3840211927890777,0.3652977049350738,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7409737706184387,0.2171695083379745,0.9878848791122437,284.90802001953125,284.95001220703125,300.4723815917969,294.5185241699219,298.5110778808594,297.2219543457031,284.9096374511719,1.0,0.5678872466087341,0.5432913899421692,0.5432913899421692,1.0,1.0,-3.078096389770508,1.2182081937789917,1.859888195991516,0.5240998268127441,0.8548644185066223,0.8548644185066223,0.0,132.3957977294922,141.0,62692.91015625,0.0,2354.4208984375,1.0,278.857666015625,283.0830993652344,297.54302978515625,301.628173828125,293.1499938964844,293.1499938964844,279.1499938964844,38578.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930553793907166,1.0,0.0,0.0,3.5453906059265137,3.5454142093658447,8.387286811739614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.1689453125,0.0,1438.6112060546875,1895.4371337890625,0.0,3338.76904296875,0.8844185471534729,1.0,0.0,3.0,1.0,0.0
17843640,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9470280408859252,0.4524787664413452,0.408334344625473,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.5699350833892822,0.5135189294815063,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9126573204994202,0.4109920859336853,0.2884856164455414,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8914247155189514,0.3840211927890777,0.3652977049350738,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7409737706184387,0.2171695083379745,0.9878848791122437,284.90802001953125,284.95001220703125,300.4723815917969,294.5185241699219,298.5110778808594,297.2219543457031,284.9096374511719,1.0,0.5678872466087341,0.5432913899421692,0.5432913899421692,1.0,1.0,-3.078096389770508,1.2182081937789917,1.859888195991516,0.5240998268127441,0.8548644185066223,0.8548644185066223,0.0,132.3957977294922,141.0,62692.91015625,0.0,2354.4208984375,1.0,278.857666015625,283.0830993652344,297.54302978515625,301.628173828125,293.1499938964844,293.1499938964844,279.1499938964844,38578.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930553793907166,1.0,0.0,0.0,3.5453906059265137,3.5454142093658447,8.387286811739614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.1689453125,0.0,1438.6112060546875,1895.4371337890625,0.0,3338.76904296875,0.8844185471534729,1.0,0.0,3.0,1.0,0.0
17843700,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9434722661972046,0.4520951509475708,0.4077556431293487,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.5705386400222778,0.5179479718208313,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9099242687225342,0.4114000797271728,0.2886423766613006,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8888601660728455,0.3842231631278991,0.365365982055664,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7388642430305481,0.217099130153656,0.9873396754264832,285.0214538574219,284.95001220703125,300.4939880371094,294.5026550292969,298.51715087890625,297.2189636230469,285.0230407714844,1.0,0.5692895650863647,0.5427758097648621,0.5427758097648621,1.0,1.0,-3.0823378562927246,1.2192357778549194,1.863101959228516,0.5241973996162415,0.9353492259979248,0.9353492259979248,0.0,133.78939819335938,141.0,62000.234375,0.0,2369.601806640625,1.0,279.09930419921875,283.20721435546875,297.4781188964844,301.4072570800781,293.1499938964844,293.1499938964844,279.1499938964844,33822.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887903094291687,1.0,0.0,0.0,3.602684259414673,3.6027073860168457,8.660554726702685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.5380859375,0.0,1465.07861328125,1895.4371337890625,0.0,3290.59228515625,0.8948261737823486,1.0,0.0,3.0,1.0,0.0
17843760,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9407016038894652,0.4518346488475799,0.407568097114563,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.5712307095527649,0.5217306017875671,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9079554080963136,0.4119475483894348,0.2890377640724182,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8869127035140991,0.3845353424549103,0.3656851053237915,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7372320890426636,0.21710766851902,0.9874970316886902,285.0050048828125,284.95001220703125,300.5155029296875,294.48681640625,298.5239562988281,297.2173156738281,285.0032958984375,1.0,0.5707668662071228,0.5422274470329285,0.5422274470329285,1.0,1.0,-3.087707042694092,1.2206958532333374,1.867011308670044,0.5244950652122498,0.9461401700973512,0.9461401700973512,0.0,135.05996704101562,144.0,62180.91015625,0.0,2386.2734375,1.0,279.14239501953125,283.1891174316406,297.47314453125,301.4527893066406,293.1499938964844,293.1499938964844,278.8500061035156,33130.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868605494499207,1.0,0.0,0.0,3.674591302871704,3.6746151447296143,9.009722248265462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.201171875,0.0,1539.083984375,1895.4371337890625,0.0,3280.835693359375,0.9085704684257508,1.0,0.0,3.0,1.0,0.0
17843820,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9333133697509766,0.45003741979599,0.4063321053981781,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.5713739395141602,0.5309035778045654,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9027714133262634,0.4121420681476593,0.2894030809402466,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8817777633666992,0.3843997418880462,0.3658434748649597,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7330576777458191,0.2166692018508911,0.9865753650665284,284.9070129394531,284.95001220703125,300.5581970214844,294.4554138183594,298.5317077636719,297.20477294921875,284.9087219238281,1.0,0.5737141370773315,0.5411307215690613,0.5411307215690613,1.0,1.0,-3.096773862838745,1.222867131233215,1.87390685081482,0.5247598886489868,0.8570971488952637,0.8570971488952637,0.0,138.0154571533203,147.0,62756.19921875,0.0,2418.825927734375,1.0,278.8575744628906,283.072021484375,297.4801330566406,301.56842041015625,293.1499938964844,293.1499938964844,279.1499938964844,38581.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955141305923462,1.0,0.0,0.0,3.558065176010132,3.558088779449463,8.447361778962659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.4111328125,0.0,1452.1014404296875,1895.4371337890625,0.0,3361.734619140625,0.8872020244598389,1.0,0.0,3.0,1.0,0.0
17843880,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9333133697509766,0.45003741979599,0.4063321053981781,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.5713739395141602,0.5309035778045654,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9027714133262634,0.4121420681476593,0.2894030809402466,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8817777633666992,0.3843997418880462,0.3658434748649597,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7330576777458191,0.2166692018508911,0.9865753650665284,284.9070129394531,284.95001220703125,300.5581970214844,294.4554138183594,298.5317077636719,297.20477294921875,284.9087219238281,1.0,0.5737141370773315,0.5411307215690613,0.5411307215690613,1.0,1.0,-3.096773862838745,1.222867131233215,1.87390685081482,0.5247598886489868,0.8570971488952637,0.8570971488952637,0.0,138.0154571533203,147.0,62756.19921875,0.0,2418.825927734375,1.0,278.8575744628906,283.072021484375,297.4801330566406,301.56842041015625,293.1499938964844,293.1499938964844,279.1499938964844,38581.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955141305923462,1.0,0.0,0.0,3.558065176010132,3.558088779449463,8.447361778962659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.4111328125,0.0,1452.1014404296875,1895.4371337890625,0.0,3361.734619140625,0.8872020244598389,1.0,0.0,3.0,1.0,0.0
17843940,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9269153475761414,0.4494252204895019,0.4056039154529571,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.5720027685165405,0.5391948819160461,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8985450863838196,0.4132224321365356,0.290047287940979,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8773552775382996,0.3849206566810608,0.3662441074848175,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7293808460235596,0.216591328382492,0.9861441254615784,285.0051574707031,284.95001220703125,300.6003112792969,294.424560546875,298.54345703125,297.1991882324219,285.0040283203125,1.0,0.5766966342926025,0.5400340557098389,0.5400340557098389,1.0,1.0,-3.106600046157837,1.2253526449203491,1.881247520446777,0.5251082181930542,0.9491373896598816,0.9491373896598816,0.0,140.84983825683594,150.0,62229.67578125,0.0,2452.359130859375,1.0,279.14178466796875,283.1799621582031,297.4113464355469,301.3932189941406,293.1499938964844,293.1499938964844,278.8500061035156,33222.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893086314201355,1.0,0.0,0.0,3.6845908164978014,3.684614658355713,9.058824161911616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.25,0.0,1551.018310546875,1895.4371337890625,0.0,3303.7412109375,0.9110701680183412,1.0,0.0,3.0,1.0,0.0
17844000,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9269153475761414,0.4494252204895019,0.4056039154529571,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.5720027685165405,0.5391948819160461,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8985450863838196,0.4132224321365356,0.290047287940979,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8773552775382996,0.3849206566810608,0.3662441074848175,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7293808460235596,0.216591328382492,0.9861441254615784,285.0051574707031,284.95001220703125,300.6003112792969,294.424560546875,298.54345703125,297.1991882324219,285.0040283203125,1.0,0.5766966342926025,0.5400340557098389,0.5400340557098389,1.0,1.0,-3.106600046157837,1.2253526449203491,1.881247520446777,0.5251082181930542,0.9491373896598816,0.9491373896598816,0.0,140.84983825683594,150.0,62229.67578125,0.0,2452.359130859375,1.0,279.14178466796875,283.1799621582031,297.4113464355469,301.3932189941406,293.1499938964844,293.1499938964844,278.8500061035156,33222.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893086314201355,1.0,0.0,0.0,3.6845908164978014,3.684614658355713,9.058824161911616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.25,0.0,1551.018310546875,1895.4371337890625,0.0,3303.7412109375,0.9110701680183412,1.0,0.0,3.0,1.0,0.0
17844060,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9169579148292542,0.4476183652877807,0.4044255018234253,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.99513977766037,0.5719478130340576,0.5419681072235107,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8913766741752625,0.4135045707225799,0.2905233800411224,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8701527118682861,0.3847531080245971,0.3664422333240509,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7235945463180542,0.2161150425672531,0.9853546619415284,284.9022521972656,284.95001220703125,300.64166259765625,294.39453125,298.55084228515625,297.18768310546875,284.90380859375,1.0,0.5792645812034607,0.5388920903205872,0.5388920903205872,1.0,1.0,-3.108386278152466,1.2242634296417236,1.8841228485107424,0.5239124894142151,0.8558496236801147,0.8558496236801147,0.0,144.92005920410156,153.0,62705.62109375,0.0,2477.33203125,1.0,278.85748291015625,283.0594177246094,297.4184265136719,301.5058898925781,293.1499938964844,293.1499938964844,279.1499938964844,38795.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978024125099182,1.0,0.0,0.0,3.565659523010254,3.565683126449585,8.483460192110215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.263671875,0.0,1461.7752685546875,1895.4371337890625,0.0,3383.0908203125,0.8889709711074829,1.0,0.0,3.0,1.0,0.0
17844120,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9169579148292542,0.4476183652877807,0.4044255018234253,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.99513977766037,0.5719478130340576,0.5419681072235107,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8913766741752625,0.4135045707225799,0.2905233800411224,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8701527118682861,0.3847531080245971,0.3664422333240509,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7235945463180542,0.2161150425672531,0.9853546619415284,284.9022521972656,284.95001220703125,300.64166259765625,294.39453125,298.55084228515625,297.18768310546875,284.90380859375,1.0,0.5792645812034607,0.5388920903205872,0.5388920903205872,1.0,1.0,-3.108386278152466,1.2242634296417236,1.8841228485107424,0.5239124894142151,0.8558496236801147,0.8558496236801147,0.0,144.92005920410156,153.0,62705.62109375,0.0,2477.33203125,1.0,278.85748291015625,283.0594177246094,297.4184265136719,301.5058898925781,293.1499938964844,293.1499938964844,279.1499938964844,38795.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978024125099182,1.0,0.0,0.0,3.565659523010254,3.565683126449585,8.483460192110215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.263671875,0.0,1461.7752685546875,1895.4371337890625,0.0,3383.0908203125,0.8889709711074829,1.0,0.0,3.0,1.0,0.0
17844180,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9094067215919496,0.4469623267650604,0.4036902189254761,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9906020164489746,0.5736051201820374,0.5432513952255249,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8859977722167969,0.4146637916564941,0.2912448644638061,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8646146059036255,0.3852152526378631,0.3668228685855865,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7189316153526306,0.2160031944513321,0.984910249710083,284.9992370605469,284.95001220703125,300.6820678710937,294.36553955078125,298.56561279296875,297.1890869140625,284.9981384277344,1.0,0.5814684629440308,0.5377501845359802,0.5377501845359802,1.0,1.0,-3.109837293624878,1.2230486869812012,1.8867886066436768,0.5223700404167175,0.943448841571808,0.943448841571808,0.0,148.34088134765625,156.0,62017.7890625,0.0,2498.25146484375,1.0,279.1418151855469,283.1693115234375,297.3490600585937,301.3190002441406,293.1499938964844,293.1499938964844,278.8500061035156,33492.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909191489219666,1.0,0.0,0.0,3.681584119796753,3.681607961654663,9.044046009876184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.3193359375,0.0,1549.67138671875,1895.4371337890625,0.0,3318.802490234375,0.9105726480484008,1.0,0.0,3.0,1.0,0.0
17844240,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9094067215919496,0.4469623267650604,0.4036902189254761,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9906020164489746,0.5736051201820374,0.5432513952255249,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8859977722167969,0.4146637916564941,0.2912448644638061,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8646146059036255,0.3852152526378631,0.3668228685855865,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7189316153526306,0.2160031944513321,0.984910249710083,284.9992370605469,284.95001220703125,300.6820678710937,294.36553955078125,298.56561279296875,297.1890869140625,284.9981384277344,1.0,0.5814684629440308,0.5377501845359802,0.5377501845359802,1.0,1.0,-3.109837293624878,1.2230486869812012,1.8867886066436768,0.5223700404167175,0.943448841571808,0.943448841571808,0.0,148.34088134765625,156.0,62017.7890625,0.0,2498.25146484375,1.0,279.1418151855469,283.1693115234375,297.3490600585937,301.3190002441406,293.1499938964844,293.1499938964844,278.8500061035156,33492.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909191489219666,1.0,0.0,0.0,3.681584119796753,3.681607961654663,9.044046009876184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.3193359375,0.0,1549.67138671875,1895.4371337890625,0.0,3318.802490234375,0.9105726480484008,1.0,0.0,3.0,1.0,0.0
