time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.906049907207489,0.4461396038532257,0.4033013880252838,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9885441660881042,0.5741488933563232,0.5440493822097778,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.883610725402832,0.4149313569068908,0.2916338145732879,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8621364235877991,0.3851869702339172,0.367033839225769,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7167994976043701,0.2158175706863403,0.9848465919494628,284.8695373535156,284.95001220703125,300.70184326171875,294.3515319824219,298.5712890625,297.187255859375,284.8672180175781,1.0,0.5825619697570801,0.5371792316436768,0.5371792316436768,1.0,1.0,-3.110979557037353,1.222602128982544,1.88837730884552,0.5217841267585754,0.8524284362792969,0.8524284362792969,0.0,149.97947692871094,156.0,62787.91015625,0.0,2509.130615234375,1.0,278.89703369140625,283.0227966308594,297.38525390625,301.5174560546875,293.1499938964844,293.1499938964844,278.8500061035156,37987.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970313668251038,1.0,0.0,0.0,3.641308307647705,3.641332626342773,8.847247841003991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.291015625,0.0,1538.3524169921875,1895.4371337890625,0.0,3375.896728515625,0.9024157524108888,1.0,0.0,3.0,1.0,0.0
17844360,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.901902198791504,0.4452034533023834,0.4025097191333771,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9857384562492372,0.5746029615402222,0.544522762298584,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8804118037223816,0.4150860905647278,0.2917913496494293,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.858924388885498,0.3850469887256622,0.3669825494289398,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.714012086391449,0.2155503928661346,0.9840651154518129,284.9029541015625,284.95001220703125,300.7213439941406,294.3379211425781,298.576171875,297.18426513671875,284.9045104980469,1.0,0.5835102796554565,0.5366901159286499,0.5366901159286499,1.0,1.0,-3.1097867488861084,1.2212796211242676,1.8885070085525515,0.520801305770874,0.85260009765625,0.85260009765625,0.0,151.8953399658203,159.0,62428.3359375,0.0,2517.01806640625,1.0,278.8578186035156,283.0558776855469,297.3582458496094,301.4264831542969,293.1499938964844,293.1499938964844,279.1499938964844,38929.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986534476280212,1.0,0.0,0.0,3.5532588958740234,3.5532824993133545,8.424555630881514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.9833984375,0.0,1449.5185546875,1895.4371337890625,0.0,3391.029296875,0.886355459690094,1.0,0.0,3.0,1.0,0.0
17844420,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8965909481048584,0.4446227550506592,0.4018262922763824,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9822972416877748,0.5766454935073853,0.5462878942489624,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8766217827796936,0.4163906574249267,0.2926059365272522,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8548815846443176,0.3855462968349457,0.3673755228519439,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7102290391921997,0.2154850661754608,0.983727216720581,285.0000305175781,284.95001220703125,300.75933837890625,294.3119201660156,298.5919494628906,297.18853759765625,284.9989929199219,1.0,0.5855165719985962,0.5357117652893066,0.5357117652893066,1.0,1.0,-3.1121251583099365,1.2206885814666748,1.891436457633972,0.5196868181228638,0.9407438635826112,0.9407438635826112,0.0,154.78074645996094,162.0,61778.17578125,0.0,2536.834716796875,1.0,279.1417236328125,283.1654968261719,297.2936706542969,301.2460632324219,293.1499938964844,293.1499938964844,278.8500061035156,33475.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891422688961029,1.0,0.0,0.0,3.670718193054199,3.6707417964935294,8.990738251668517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.6865234375,0.0,1537.3431396484375,1895.4371337890625,0.0,3323.509765625,0.908126175403595,1.0,0.0,3.0,1.0,0.0
17844480,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8965909481048584,0.4446227550506592,0.4018262922763824,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9822972416877748,0.5766454935073853,0.5462878942489624,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8766217827796936,0.4163906574249267,0.2926059365272522,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8548815846443176,0.3855462968349457,0.3673755228519439,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7102290391921997,0.2154850661754608,0.983727216720581,285.0000305175781,284.95001220703125,300.75933837890625,294.3119201660156,298.5919494628906,297.18853759765625,284.9989929199219,1.0,0.5855165719985962,0.5357117652893066,0.5357117652893066,1.0,1.0,-3.1121251583099365,1.2206885814666748,1.891436457633972,0.5196868181228638,0.9407438635826112,0.9407438635826112,0.0,154.78074645996094,162.0,61778.17578125,0.0,2536.834716796875,1.0,279.1417236328125,283.1654968261719,297.2936706542969,301.2460632324219,293.1499938964844,293.1499938964844,278.8500061035156,33475.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891422688961029,1.0,0.0,0.0,3.670718193054199,3.6707417964935294,8.990738251668517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.6865234375,0.0,1537.3431396484375,1895.4371337890625,0.0,3323.509765625,0.908126175403595,1.0,0.0,3.0,1.0,0.0
17844540,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8903243541717529,0.4429320991039276,0.4006969630718231,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9779133796691896,0.5777446627616882,0.547688901424408,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8720403909683228,0.4169237017631531,0.2932225167751312,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8501532673835754,0.3854122161865234,0.3675571382045746,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7056956887245178,0.2150707840919494,0.9830153584480286,284.9049072265625,284.95001220703125,300.7958374023437,294.287841796875,298.60205078125,297.18463134765625,284.9063720703125,1.0,0.5874727368354797,0.5347334742546082,0.5347334742546082,1.0,1.0,-3.112562894821167,1.2192546129226685,1.8933082818984983,0.5183213353157043,0.851645290851593,0.851645290851593,0.0,158.08714294433594,165.0,62217.015625,0.0,2555.238525390625,1.0,278.8576354980469,283.0528564453125,297.3077392578125,301.36004638671875,293.1499938964844,293.1499938964844,279.1499938964844,38864.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899102509021759,1.0,0.0,0.0,3.5437262058258057,3.5437498092651367,8.379413429793203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.30078125,0.0,1438.9285888671875,1895.4371337890625,0.0,3395.21728515625,0.8842531442642212,1.0,0.0,3.0,1.0,0.0
17844600,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8903243541717529,0.4429320991039276,0.4006969630718231,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9779133796691896,0.5777446627616882,0.547688901424408,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8720403909683228,0.4169237017631531,0.2932225167751312,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8501532673835754,0.3854122161865234,0.3675571382045746,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7056956887245178,0.2150707840919494,0.9830153584480286,284.9049072265625,284.95001220703125,300.7958374023437,294.287841796875,298.60205078125,297.18463134765625,284.9063720703125,1.0,0.5874727368354797,0.5347334742546082,0.5347334742546082,1.0,1.0,-3.112562894821167,1.2192546129226685,1.8933082818984983,0.5183213353157043,0.851645290851593,0.851645290851593,0.0,158.08714294433594,165.0,62217.015625,0.0,2555.238525390625,1.0,278.8576354980469,283.0528564453125,297.3077392578125,301.36004638671875,293.1499938964844,293.1499938964844,279.1499938964844,38864.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899102509021759,1.0,0.0,0.0,3.5437262058258057,3.5437498092651367,8.379413429793203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.30078125,0.0,1438.9285888671875,1895.4371337890625,0.0,3395.21728515625,0.8842531442642212,1.0,0.0,3.0,1.0,0.0
17844660,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8856194019317627,0.4423989355564117,0.4000558257102966,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9747219681739808,0.5798003673553467,0.5494762063026428,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8688657879829407,0.4183298051357269,0.2941068410873413,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8466848134994507,0.3859385251998901,0.3679724037647247,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7021926045417786,0.2150305062532425,0.9827804565429688,285.0005798339844,284.95001220703125,300.8306884765625,294.2659912109375,298.6169128417969,297.1893920898437,284.9995422363281,1.0,0.589445173740387,0.5337855815887451,0.5337855815887451,1.0,1.0,-3.115213394165039,1.218829870223999,1.8963836431503296,0.5172681212425232,0.939483404159546,0.939483404159546,0.0,160.85833740234375,168.0,61593.84765625,0.0,2575.097900390625,1.0,279.1416320800781,283.16131591796875,297.24725341796875,301.1859130859375,293.1499938964844,293.1499938964844,278.8500061035156,33425.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917717337608337,1.0,0.0,0.0,3.6635046005249023,3.663528442382813,8.955437351687578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.0478515625,0.0,1528.91064453125,1895.4371337890625,0.0,3326.7724609375,0.9064668416976928,1.0,0.0,3.0,1.0,0.0
17844720,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8856194019317627,0.4423989355564117,0.4000558257102966,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9747219681739808,0.5798003673553467,0.5494762063026428,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8688657879829407,0.4183298051357269,0.2941068410873413,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8466848134994507,0.3859385251998901,0.3679724037647247,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7021926045417786,0.2150305062532425,0.9827804565429688,285.0005798339844,284.95001220703125,300.8306884765625,294.2659912109375,298.6169128417969,297.1893920898437,284.9995422363281,1.0,0.589445173740387,0.5337855815887451,0.5337855815887451,1.0,1.0,-3.115213394165039,1.218829870223999,1.8963836431503296,0.5172681212425232,0.939483404159546,0.939483404159546,0.0,160.85833740234375,168.0,61593.84765625,0.0,2575.097900390625,1.0,279.1416320800781,283.16131591796875,297.24725341796875,301.1859130859375,293.1499938964844,293.1499938964844,278.8500061035156,33425.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917717337608337,1.0,0.0,0.0,3.6635046005249023,3.663528442382813,8.955437351687578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.0478515625,0.0,1528.91064453125,1895.4371337890625,0.0,3326.7724609375,0.9064668416976928,1.0,0.0,3.0,1.0,0.0
17844780,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8799046874046326,0.4407594203948974,0.3989681899547577,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9704703092575072,0.5808809995651245,0.5508622527122498,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8648339509963989,0.4189640581607818,0.294790655374527,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8424660563468933,0.3858295679092407,0.368175059556961,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6980002522468567,0.2146343439817428,0.9821434020996094,284.9056091308594,284.95001220703125,300.8637084960937,294.2466125488281,298.625732421875,297.1856689453125,284.9070739746094,1.0,0.5913909673690796,0.5328376889228821,0.5328376889228821,1.0,1.0,-3.1158792972564697,1.2175307273864746,1.8983485698699951,0.5159431099891663,0.8509936332702637,0.8509936332702637,0.0,164.11085510253906,171.0,62056.63671875,0.0,2593.681640625,1.0,278.8576965332031,283.04888916015625,297.2662353515625,301.3062438964844,293.1499938964844,293.1499938964844,279.1499938964844,38818.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994080424308777,1.0,0.0,0.0,3.537996768951416,3.538020133972168,8.352339477823989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.171875,0.0,1432.536376953125,1895.4371337890625,0.0,3398.065673828125,0.8829482197761536,1.0,0.0,3.0,1.0,0.0
17844840,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8799046874046326,0.4407594203948974,0.3989681899547577,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9704703092575072,0.5808809995651245,0.5508622527122498,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8648339509963989,0.4189640581607818,0.294790655374527,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8424660563468933,0.3858295679092407,0.368175059556961,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6980002522468567,0.2146343439817428,0.9821434020996094,284.9056091308594,284.95001220703125,300.8637084960937,294.2466125488281,298.625732421875,297.1856689453125,284.9070739746094,1.0,0.5913909673690796,0.5328376889228821,0.5328376889228821,1.0,1.0,-3.1158792972564697,1.2175307273864746,1.8983485698699951,0.5159431099891663,0.8509936332702637,0.8509936332702637,0.0,164.11085510253906,171.0,62056.63671875,0.0,2593.681640625,1.0,278.8576965332031,283.04888916015625,297.2662353515625,301.3062438964844,293.1499938964844,293.1499938964844,279.1499938964844,38818.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994080424308777,1.0,0.0,0.0,3.537996768951416,3.538020133972168,8.352339477823989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.171875,0.0,1432.536376953125,1895.4371337890625,0.0,3398.065673828125,0.8829482197761536,1.0,0.0,3.0,1.0,0.0
17844900,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8773006796836853,0.4404523074626922,0.3984768390655517,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9685062766075134,0.5818368792533875,0.5515716671943665,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.863036572933197,0.4196551144123077,0.2951524257659912,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8405417799949646,0.3860475122928619,0.3682688474655151,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6960353851318359,0.2145777493715286,0.9817081689834596,285.0177917480469,284.95001220703125,300.8794860839844,294.23797607421875,298.632080078125,297.1874389648437,285.0191650390625,1.0,0.5923203825950623,0.5323637127876282,0.5323637127876282,1.0,1.0,-3.116160154342652,1.2168694734573364,1.8992908000946045,0.5151584148406982,0.9296608567237854,0.9296608567237854,0.0,165.6383514404297,171.0,61312.8359375,0.0,2602.357666015625,1.0,279.0990600585937,283.17352294921875,297.20751953125,301.08856201171875,293.1499938964844,293.1499938964844,279.1499938964844,34001.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936159610748291,1.0,0.0,0.0,3.5919606685638428,3.591983795166016,8.609073347543017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.5263671875,0.0,1454.832275390625,1895.4371337890625,0.0,3344.006591796875,0.8925787210464478,1.0,0.0,3.0,1.0,0.0
17844960,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8755916357040405,0.4402698576450348,0.3983594179153442,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9673675894737244,0.5829131007194519,0.5526207089424133,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8620479106903076,0.4204745888710022,0.2957430481910705,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8393411636352539,0.3863806426525116,0.3686085939407348,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6947473883628845,0.214606761932373,0.9819558262825012,285.0013427734375,284.95001220703125,300.89471435546875,294.23004150390625,298.63916015625,297.1906433105469,284.99969482421875,1.0,0.5933638215065002,0.5318869948387146,0.5318869948387146,1.0,1.0,-3.11869478225708,1.217159628868103,1.9015350341796875,0.5148576498031616,0.9391602873802184,0.9391602873802184,0.0,166.8623809814453,174.0,61462.5625,0.0,2613.810791015625,1.0,279.1423034667969,283.1570129394531,297.2099914550781,301.1381225585937,293.1499938964844,293.1499938964844,278.8500061035156,33304.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919083476066589,1.0,0.0,0.0,3.660893678665161,3.660917282104492,8.942676572587516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.84375,0.0,1525.0906982421875,1895.4371337890625,0.0,3328.049560546875,0.905607283115387,1.0,0.0,3.0,1.0,0.0
17845020,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8703402876853943,0.43867889046669,0.3973203301429748,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.96321702003479,0.5839622020721436,0.5539842844009399,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8584549427032471,0.4212089776992798,0.2964996695518493,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8355065584182739,0.3862966895103454,0.3688378930091858,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6908459067344666,0.2142224311828613,0.9813781976699828,284.906005859375,284.95001220703125,300.9235534667969,294.2165832519531,298.64630126953125,297.1869812011719,284.907470703125,1.0,0.5953176021575928,0.5309334993362427,0.5309334993362427,1.0,1.0,-3.1195831298828125,1.2159336805343628,1.90364933013916,0.5135087966918945,0.8507416248321533,0.8507416248321533,0.0,170.09637451171875,177.0,61946.46875,0.0,2632.760009765625,1.0,278.85772705078125,283.0450439453125,297.2357482910156,301.2664489746094,293.1499938964844,293.1499938964844,279.1499938964844,38783.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994931578636169,1.0,0.0,0.0,3.5349695682525635,3.5349929332733154,8.338053021361702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.599609375,0.0,1429.0860595703125,1895.4371337890625,0.0,3398.859375,0.8822424411773682,1.0,0.0,3.0,1.0,0.0
17845080,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8703402876853943,0.43867889046669,0.3973203301429748,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.96321702003479,0.5839622020721436,0.5539842844009399,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8584549427032471,0.4212089776992798,0.2964996695518493,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8355065584182739,0.3862966895103454,0.3688378930091858,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6908459067344666,0.2142224311828613,0.9813781976699828,284.906005859375,284.95001220703125,300.9235534667969,294.2165832519531,298.64630126953125,297.1869812011719,284.907470703125,1.0,0.5953176021575928,0.5309334993362427,0.5309334993362427,1.0,1.0,-3.1195831298828125,1.2159336805343628,1.90364933013916,0.5135087966918945,0.8507416248321533,0.8507416248321533,0.0,170.09637451171875,177.0,61946.46875,0.0,2632.760009765625,1.0,278.85772705078125,283.0450439453125,297.2357482910156,301.2664489746094,293.1499938964844,293.1499938964844,279.1499938964844,38783.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994931578636169,1.0,0.0,0.0,3.5349695682525635,3.5349929332733154,8.338053021361702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.599609375,0.0,1429.0860595703125,1895.4371337890625,0.0,3398.859375,0.8822424411773682,1.0,0.0,3.0,1.0,0.0
17845140,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8663881421089172,0.4382307231426239,0.3967564105987549,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9602131247520448,0.5859651565551758,0.5557202696800232,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.85600745677948,0.4228207170963287,0.2975262701511383,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.832663893699646,0.3868733942508697,0.3692988157272339,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6878216862678528,0.2142048627138137,0.98124498128891,285.0014038085937,284.95001220703125,300.95001220703125,294.2065124511719,298.6580505371094,297.19219970703125,285.0003662109375,1.0,0.5973015427589417,0.5299800038337708,0.5299800038337708,1.0,1.0,-3.122612953186035,1.2156344652175903,1.9069783687591555,0.5123976469039917,0.9389097094535828,0.9389097094535828,0.0,172.83770751953125,180.0,61374.66796875,0.0,2653.31396484375,1.0,279.1415710449219,283.1536865234375,297.1864318847656,301.1065673828125,293.1499938964844,293.1499938964844,278.8500061035156,33356.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918792605400085,1.0,0.0,0.0,3.657329797744751,3.657353401184082,8.925273391469091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.7841796875,0.0,1521.517578125,1895.4371337890625,0.0,3327.777587890625,0.9050331115722656,1.0,0.0,3.0,1.0,0.0
17845200,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8663881421089172,0.4382307231426239,0.3967564105987549,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9602131247520448,0.5859651565551758,0.5557202696800232,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.85600745677948,0.4228207170963287,0.2975262701511383,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.832663893699646,0.3868733942508697,0.3692988157272339,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6878216862678528,0.2142048627138137,0.98124498128891,285.0014038085937,284.95001220703125,300.95001220703125,294.2065124511719,298.6580505371094,297.19219970703125,285.0003662109375,1.0,0.5973015427589417,0.5299800038337708,0.5299800038337708,1.0,1.0,-3.122612953186035,1.2156344652175903,1.9069783687591555,0.5123976469039917,0.9389097094535828,0.9389097094535828,0.0,172.83770751953125,180.0,61374.66796875,0.0,2653.31396484375,1.0,279.1415710449219,283.1536865234375,297.1864318847656,301.1065673828125,293.1499938964844,293.1499938964844,278.8500061035156,33356.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918792605400085,1.0,0.0,0.0,3.657329797744751,3.657353401184082,8.925273391469091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.7841796875,0.0,1521.517578125,1895.4371337890625,0.0,3327.777587890625,0.9050331115722656,1.0,0.0,3.0,1.0,0.0
17845260,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8704028725624084,0.4407307803630829,0.3984274864196777,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9658761620521544,0.5911940336227417,0.5599478483200073,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.861530065536499,0.4278772175312042,0.3005063831806183,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.8374575972557068,0.3911692202091217,0.3725522458553314,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.6938362717628479,0.2184976935386657,0.9959073662757874,284.92462158203125,284.95001220703125,300.9741516113281,294.1976013183594,298.689697265625,297.2294311523437,284.9264221191406,1.0,0.6011371612548828,0.5290130972862244,0.5290130972862244,1.0,1.0,-3.1547951698303223,1.2277330160140991,1.9270620346069336,0.5168572068214417,0.8692522644996643,0.8692522644996643,0.0,172.06260681152344,183.0,62556.875,0.0,2712.967041015625,1.0,278.857666015625,283.04754638671875,297.2217712402344,301.2732849121094,293.1499938964844,293.1499938964844,279.1499938964844,37641.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001866579055786,1.0,0.0,0.0,3.568082332611084,3.568105697631836,8.494992584928696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.68359375,0.0,1455.9302978515625,1895.4371337890625,0.0,3405.323974609375,0.8888382911682129,1.0,0.0,3.0,1.0,0.0
17845320,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8704028725624084,0.4407307803630829,0.3984274864196777,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9658761620521544,0.5911940336227417,0.5599478483200073,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.861530065536499,0.4278772175312042,0.3005063831806183,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.8374575972557068,0.3911692202091217,0.3725522458553314,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.6938362717628479,0.2184976935386657,0.9959073662757874,284.92462158203125,284.95001220703125,300.9741516113281,294.1976013183594,298.689697265625,297.2294311523437,284.9264221191406,1.0,0.6011371612548828,0.5290130972862244,0.5290130972862244,1.0,1.0,-3.1547951698303223,1.2277330160140991,1.9270620346069336,0.5168572068214417,0.8692522644996643,0.8692522644996643,0.0,172.06260681152344,183.0,62556.875,0.0,2712.967041015625,1.0,278.857666015625,283.04754638671875,297.2217712402344,301.2732849121094,293.1499938964844,293.1499938964844,279.1499938964844,37641.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001866579055786,1.0,0.0,0.0,3.568082332611084,3.568105697631836,8.494992584928696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.68359375,0.0,1455.9302978515625,1895.4371337890625,0.0,3405.323974609375,0.8888382911682129,1.0,0.0,3.0,1.0,0.0
17845380,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8715068697929382,0.4423256516456604,0.3999213278293609,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9682440161705016,0.5954970121383667,0.5640691518783569,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8642573952674866,0.4318853914737701,0.3033777177333832,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8396276235580444,0.3942535519599914,0.3756234347820282,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.6974021196365356,0.2214713096618652,1.010339856147766,285.0335998535156,284.95001220703125,300.9961853027344,294.1873779296875,298.71197509765625,297.2529602050781,285.0320129394531,1.0,0.6059134006500244,0.5280461311340332,0.5280461311340332,1.0,1.0,-3.1860511302948,1.2393319606781006,1.9467190504074097,0.521501362323761,0.9836550951004028,0.9836550951004028,0.0,173.35804748535156,186.0,62600.078125,0.0,2783.00390625,1.0,279.142822265625,283.1581115722656,297.180908203125,301.1669616699219,293.1499938964844,293.1499938964844,278.8500061035156,32215.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955180644989014,1.0,0.0,0.0,3.728806734085083,3.728830814361572,9.27754399526748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.4833984375,0.0,1593.6986083984375,1895.4371337890625,0.0,3361.771240234375,0.9201644659042358,1.0,0.0,3.0,1.0,0.0
17845440,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8715068697929382,0.4423256516456604,0.3999213278293609,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9682440161705016,0.5954970121383667,0.5640691518783569,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8642573952674866,0.4318853914737701,0.3033777177333832,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8396276235580444,0.3942535519599914,0.3756234347820282,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.6974021196365356,0.2214713096618652,1.010339856147766,285.0335998535156,284.95001220703125,300.9961853027344,294.1873779296875,298.71197509765625,297.2529602050781,285.0320129394531,1.0,0.6059134006500244,0.5280461311340332,0.5280461311340332,1.0,1.0,-3.1860511302948,1.2393319606781006,1.9467190504074097,0.521501362323761,0.9836550951004028,0.9836550951004028,0.0,173.35804748535156,186.0,62600.078125,0.0,2783.00390625,1.0,279.142822265625,283.1581115722656,297.180908203125,301.1669616699219,293.1499938964844,293.1499938964844,278.8500061035156,32215.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955180644989014,1.0,0.0,0.0,3.728806734085083,3.728830814361572,9.27754399526748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.4833984375,0.0,1593.6986083984375,1895.4371337890625,0.0,3361.771240234375,0.9201644659042358,1.0,0.0,3.0,1.0,0.0
17845500,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8703700304031372,0.4422634243965149,0.4002928733825683,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9676531553268432,0.5968344211578369,0.5657434463500977,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8639752864837646,0.433162122964859,0.3045413494110107,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.839171290397644,0.3951300680637359,0.3767834305763244,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6975342035293579,0.2223967909812927,1.015753984451294,284.8947448730469,284.95001220703125,301.0064697265625,294.1817932128906,298.71746826171875,297.2563781738281,284.8905639648437,1.0,0.6082691550254822,0.52756267786026,0.52756267786026,1.0,1.0,-3.1978254318237305,1.243470311164856,1.954355001449585,0.5231088995933533,0.8968887329101562,0.8968887329101562,0.0,174.891357421875,186.0,63836.69140625,0.0,2815.3994140625,1.0,278.8956604003906,282.9963073730469,297.2293701171875,301.40631103515625,293.1499938964844,293.1499938964844,278.8500061035156,35794.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032278656959534,1.0,0.0,0.0,3.7292330265045166,3.729257822036743,9.279665960093552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.1943359375,0.0,1621.5445556640625,1895.4371337890625,0.0,3433.654296875,0.92103773355484,1.0,0.0,3.0,1.0,0.0
17845560,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8677346706390381,0.4418635070323944,0.400075763463974,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9655230045318604,0.5978038907051086,0.5668210983276367,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8622719645500183,0.4341126382350921,0.3053198456764221,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8374131917953491,0.3956722915172577,0.3774719834327698,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6963140368461609,0.2230058163404464,1.0193939208984375,284.9075012207031,284.95001220703125,301.0162048339844,294.1759033203125,298.7195739746094,297.2557067871094,284.9093017578125,1.0,0.6103745102882385,0.5267612338066101,0.5267612338066101,1.0,1.0,-3.2050068378448486,1.2451390027999878,1.9598677158355715,0.5232244729995728,0.8873288631439209,0.8873288631439209,0.0,177.04953002929688,189.0,63756.78125,0.0,2841.9580078125,1.0,278.8570556640625,283.0086364746094,297.2124938964844,301.3507385253906,293.1499938964844,293.1499938964844,279.1499938964844,37581.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066157937049866,1.0,0.0,0.0,3.669155359268189,3.669179916381836,8.983085422187287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.6923828125,0.0,1566.4825439453125,1895.4371337890625,0.0,3465.170654296875,0.9108285307884216,1.0,0.0,3.0,1.0,0.0
17845620,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8639976978302002,0.4422904551029205,0.4002893269062042,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9626214504241944,0.6007478833198547,0.5694499015808105,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8601621985435486,0.4368998110294342,0.3071774840354919,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8349575400352478,0.3973578214645386,0.3790216445922851,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.6945476531982422,0.224364772439003,1.02587890625,285.0203857421875,284.95001220703125,301.0342102050781,294.1632385253906,298.7279968261719,297.2624206542969,285.0188293457031,1.0,0.6143717169761658,0.5251584053039551,0.5251584053039551,1.0,1.0,-3.220313787460327,1.2487924098968506,1.9715213775634768,0.5233318209648132,0.9946532845497132,0.9946532845497132,0.0,180.69200134277344,192.0,63337.65234375,0.0,2893.687744140625,1.0,279.1434326171875,283.1307373046875,297.1557312011719,301.1977844238281,293.1499938964844,293.1499938964844,278.8500061035156,32871.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016504883766174,1.0,0.0,0.0,3.7988295555114746,3.79885458946228,9.629260375731974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.0205078125,0.0,1680.7750244140625,1895.4371337890625,0.0,3418.964599609375,0.936420202255249,1.0,0.0,3.0,1.0,0.0
17845680,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8639976978302002,0.4422904551029205,0.4002893269062042,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9626214504241944,0.6007478833198547,0.5694499015808105,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8601621985435486,0.4368998110294342,0.3071774840354919,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8349575400352478,0.3973578214645386,0.3790216445922851,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.6945476531982422,0.224364772439003,1.02587890625,285.0203857421875,284.95001220703125,301.0342102050781,294.1632385253906,298.7279968261719,297.2624206542969,285.0188293457031,1.0,0.6143717169761658,0.5251584053039551,0.5251584053039551,1.0,1.0,-3.220313787460327,1.2487924098968506,1.9715213775634768,0.5233318209648132,0.9946532845497132,0.9946532845497132,0.0,180.69200134277344,192.0,63337.65234375,0.0,2893.687744140625,1.0,279.1434326171875,283.1307373046875,297.1557312011719,301.1977844238281,293.1499938964844,293.1499938964844,278.8500061035156,32871.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016504883766174,1.0,0.0,0.0,3.7988295555114746,3.79885458946228,9.629260375731974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.0205078125,0.0,1680.7750244140625,1895.4371337890625,0.0,3418.964599609375,0.936420202255249,1.0,0.0,3.0,1.0,0.0
17845740,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8618279099464417,0.4418863654136657,0.400346577167511,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9608691334724426,0.6018046736717224,0.5708482265472412,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8589027523994446,0.4379738271236419,0.3081861436367035,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8335046172142029,0.397899180650711,0.3798364996910095,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6933949589729309,0.2248229384422302,1.0290261507034302,284.875244140625,284.95001220703125,301.0434265136719,294.1556091308594,298.7291259765625,297.26104736328125,284.8739318847656,1.0,0.616499125957489,0.5242608189582825,0.5242608189582825,1.0,1.0,-3.2280497550964355,1.250449538230896,1.97760009765625,0.5233260989189148,0.8961618542671204,0.8961618542671204,0.0,182.7820739746093,192.0,64418.59765625,0.0,2921.367431640625,1.0,278.88507080078125,282.9665222167969,297.199462890625,301.4163818359375,293.1499938964844,293.1499938964844,278.8500061035156,37087.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092921018600464,1.0,0.0,0.0,3.775648355484009,3.7756738662719727,9.512099268249584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.38671875,0.0,1685.91943359375,1895.4371337890625,0.0,3490.03271484375,0.9324399828910828,1.0,0.0,3.0,1.0,0.0
17845800,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8593567609786987,0.4414117336273193,0.3999848663806915,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9586583375930786,0.6024548411369324,0.5715410113334656,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8572001457214355,0.4386689066886902,0.3087268769741058,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.831721305847168,0.398170918226242,0.3801872432231903,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6918297410011292,0.2250405550003051,1.0305254459381104,284.8955383300781,284.95001220703125,301.0502624511719,294.1493835449219,298.72857666015625,297.258056640625,284.89764404296875,1.0,0.6179749965667725,0.5235555171966553,0.5235555171966553,1.0,1.0,-3.231325149536133,1.2505656480789185,1.9807595014572144,0.5227181911468506,0.8900282979011536,0.8900282979011536,0.0,184.724609375,195.0,64247.45703125,0.0,2938.96044921875,1.0,278.85626220703125,282.9861755371094,297.1797180175781,301.3529968261719,293.1499938964844,293.1499938964844,279.1499938964844,38272.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911344349384308,1.0,0.0,0.0,3.716031074523926,3.716056108474731,9.214080023411952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.8427734375,0.0,1625.19091796875,1895.4371337890625,0.0,3509.07568359375,0.9216879606246948,1.0,0.0,3.0,1.0,0.0
17845860,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8559716939926147,0.4417254626750946,0.4000383615493774,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9559022784233092,0.6051554679870605,0.57386714220047,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8553547859191895,0.4413442611694336,0.3104543685913086,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8294307589530945,0.399629682302475,0.3814451396465301,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6898106932640076,0.2259636372327804,1.034626841545105,285.01641845703125,284.95001220703125,301.0643920898437,294.1343688964844,298.7343139648437,297.2621459960937,285.0150756835937,1.0,0.6212879419326782,0.5222662687301636,0.5222662687301636,1.0,1.0,-3.242699384689331,1.2530261278152466,1.989673137664795,0.5224607586860657,0.9979534149169922,0.9979534149169922,0.0,188.0690155029297,198.0,63661.48828125,0.0,2981.4970703125,1.0,279.1437072753906,283.1181640625,297.1214599609375,301.1854553222656,293.1499938964844,293.1499938964844,278.8500061035156,33270.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052305221557616,1.0,0.0,0.0,3.830179929733277,3.830205202102661,9.788848274183692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.1923828125,0.0,1721.589111328125,1895.4371337890625,0.0,3452.289794921875,0.9437867999076844,1.0,0.0,3.0,1.0,0.0
17845920,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8559716939926147,0.4417254626750946,0.4000383615493774,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9559022784233092,0.6051554679870605,0.57386714220047,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8553547859191895,0.4413442611694336,0.3104543685913086,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8294307589530945,0.399629682302475,0.3814451396465301,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6898106932640076,0.2259636372327804,1.034626841545105,285.01641845703125,284.95001220703125,301.0643920898437,294.1343688964844,298.7343139648437,297.2621459960937,285.0150756835937,1.0,0.6212879419326782,0.5222662687301636,0.5222662687301636,1.0,1.0,-3.242699384689331,1.2530261278152466,1.989673137664795,0.5224607586860657,0.9979534149169922,0.9979534149169922,0.0,188.0690155029297,198.0,63661.48828125,0.0,2981.4970703125,1.0,279.1437072753906,283.1181640625,297.1214599609375,301.1854553222656,293.1499938964844,293.1499938964844,278.8500061035156,33270.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052305221557616,1.0,0.0,0.0,3.830179929733277,3.830205202102661,9.788848274183692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.1923828125,0.0,1721.589111328125,1895.4371337890625,0.0,3452.289794921875,0.9437867999076844,1.0,0.0,3.0,1.0,0.0
17845980,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8519952893257141,0.4408190846443176,0.3996869325637817,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9524330496788024,0.6067293286323547,0.5758062601089478,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8529793620109558,0.4431042373180389,0.3119771778583526,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8266795873641968,0.4003550410270691,0.3824942409992218,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6873112320899963,0.2264084815979004,1.03800368309021,284.8937683105469,284.95001220703125,301.0766906738281,294.1182556152344,298.7332763671875,297.2567138671875,284.8959045410156,1.0,0.6244122982025146,0.5209770202636719,0.5209770202636719,1.0,1.0,-3.2517714500427246,1.2544835805892944,1.9972877502441408,0.5219424366950989,0.8929328918457031,0.8929328918457031,0.0,191.7110748291016,201.0,64508.80078125,0.0,3021.018798828125,1.0,278.8560791015625,282.9762878417969,297.1451416015625,301.33514404296875,293.1499938964844,293.1499938964844,279.1499938964844,38477.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142245650291444,1.0,0.0,0.0,3.7397639751434326,3.7397892475128174,9.332148920293548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.1923828125,0.0,1654.338134765625,1895.4371337890625,0.0,3535.76708984375,0.9271425008773804,1.0,0.0,3.0,1.0,0.0
17846040,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8519952893257141,0.4408190846443176,0.3996869325637817,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9524330496788024,0.6067293286323547,0.5758062601089478,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8529793620109558,0.4431042373180389,0.3119771778583526,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8266795873641968,0.4003550410270691,0.3824942409992218,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6873112320899963,0.2264084815979004,1.03800368309021,284.8937683105469,284.95001220703125,301.0766906738281,294.1182556152344,298.7332763671875,297.2567138671875,284.8959045410156,1.0,0.6244122982025146,0.5209770202636719,0.5209770202636719,1.0,1.0,-3.2517714500427246,1.2544835805892944,1.9972877502441408,0.5219424366950989,0.8929328918457031,0.8929328918457031,0.0,191.7110748291016,201.0,64508.80078125,0.0,3021.018798828125,1.0,278.8560791015625,282.9762878417969,297.1451416015625,301.33514404296875,293.1499938964844,293.1499938964844,279.1499938964844,38477.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142245650291444,1.0,0.0,0.0,3.7397639751434326,3.7397892475128174,9.332148920293548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.1923828125,0.0,1654.338134765625,1895.4371337890625,0.0,3535.76708984375,0.9271425008773804,1.0,0.0,3.0,1.0,0.0
17846100,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.85010826587677,0.440871000289917,0.3994823694229126,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9507656693458556,0.6079347729682922,0.5767081379890442,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8518702983856201,0.4443642199039459,0.3127075731754303,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8253540396690369,0.4009824097156524,0.3829497396945953,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.6860623955726624,0.2267480939626693,1.039303421974182,285.0226135253906,284.95001220703125,301.0821228027344,294.1097717285156,298.7347412109375,297.257568359375,285.02545166015625,1.0,0.6258524060249329,0.520332396030426,0.520332396030426,1.0,1.0,-3.2555923461914062,1.254916787147522,2.0006754398345947,0.5214077234268188,0.9815440773963928,0.9815440773963928,0.0,193.4361267089844,201.0,63662.390625,0.0,3038.798583984375,1.0,279.1041564941406,283.1195373535156,297.08563232421875,301.1112670898437,293.1499938964844,293.1499938964844,279.1499938964844,34280.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909017026424408,1.0,0.0,0.0,3.782496213912964,3.7825212478637695,9.54663391894428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.529296875,0.0,1672.3031005859375,1895.4371337890625,0.0,3487.478759765625,0.9354298114776612,1.0,0.0,3.0,1.0,0.0
