time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8491436243057251,0.4411300718784332,0.3997224867343902,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9501237273216248,0.6093453764915466,0.5780317783355713,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8516196608543396,0.4458164572715759,0.313715785741806,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8247972726821899,0.40178182721138,0.3837004005908966,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6855418682098389,0.2272030115127563,1.0413824319839478,285.0175170898437,284.95001220703125,301.0871276855469,294.1010437011719,298.73748779296875,297.2606811523437,285.01629638671875,1.0,0.6274024844169617,0.5197036266326904,0.5197036266326904,1.0,1.0,-3.262084722518921,1.2564857006072998,2.005599021911621,0.5214484333992004,1.0,1.0,0.0,194.7390289306641,189.0,63859.89453125,0.0,3060.021240234375,1.0,279.14373779296875,283.11199951171875,297.0863037109375,301.1630554199219,293.1499938964844,293.1499938964844,278.8500061035156,33416.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077835083007812,1.0,0.0,0.0,3.8479294776916495,3.8479549884796143,9.879785238808836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.0087890625,0.0,1744.3502197265625,1895.4371337890625,0.0,3476.022216796875,0.947951078414917,1.0,0.0,3.0,1.0,0.0
17846220,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8526120781898499,0.4402432739734649,0.3991237282752991,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9559671878814696,0.6108447909355164,0.5796283483505249,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8567401766777039,0.4476247727870941,0.315068781375885,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8289373517036438,0.4024954736232757,0.3844641745090484,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6894069910049438,0.2275757789611816,1.043100357055664,284.8930358886719,284.95001220703125,301.0958251953125,294.0827941894531,298.7348937988281,297.2552185058594,284.894775390625,1.0,0.6259991526603699,0.518446147441864,0.518446147441864,1.0,1.0,-3.267909288406372,1.2565847635269165,2.011324644088745,0.5203342437744141,0.8956013917922974,0.8956013917922974,0.0,191.5041046142578,177.0,64661.57421875,0.0,3054.558837890625,1.0,278.8568420410156,282.96875,297.1079406738281,301.3085327148437,293.1499938964844,293.1499938964844,279.1499938964844,38487.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916509449481964,1.0,0.0,0.0,3.756401062011719,3.7564265727996826,9.415365980203204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.626953125,0.0,1673.9500732421875,1895.4371337890625,0.0,3556.911376953125,0.930881142616272,1.0,0.0,3.0,1.0,0.0
17846280,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8526120781898499,0.4402432739734649,0.3991237282752991,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9559671878814696,0.6108447909355164,0.5796283483505249,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8567401766777039,0.4476247727870941,0.315068781375885,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8289373517036438,0.4024954736232757,0.3844641745090484,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6894069910049438,0.2275757789611816,1.043100357055664,284.8930358886719,284.95001220703125,301.0958251953125,294.0827941894531,298.7348937988281,297.2552185058594,284.894775390625,1.0,0.6259991526603699,0.518446147441864,0.518446147441864,1.0,1.0,-3.267909288406372,1.2565847635269165,2.011324644088745,0.5203342437744141,0.8956013917922974,0.8956013917922974,0.0,191.5041046142578,177.0,64661.57421875,0.0,3054.558837890625,1.0,278.8568420410156,282.96875,297.1079406738281,301.3085327148437,293.1499938964844,293.1499938964844,279.1499938964844,38487.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916509449481964,1.0,0.0,0.0,3.756401062011719,3.7564265727996826,9.415365980203204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.626953125,0.0,1673.9500732421875,1895.4371337890625,0.0,3556.911376953125,0.930881142616272,1.0,0.0,3.0,1.0,0.0
17846340,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8618776202201843,0.4406344592571258,0.3988271951675415,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9681563377380372,0.6134385466575623,0.5814093947410583,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8677256107330322,0.4504483640193939,0.3165701627731323,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.838266909122467,0.4039653837680816,0.3852839469909668,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.6980602145195007,0.2283776253461837,1.0444557666778564,285.0152587890625,284.95001220703125,301.102783203125,294.06353759765625,298.738037109375,297.2599792480469,285.01397705078125,1.0,0.6225056648254395,0.5171886086463928,0.5171886086463928,1.0,1.0,-3.27410626411438,1.2568458318710327,2.0172605514526367,0.5190194249153137,1.0,1.0,0.0,183.8125762939453,165.0,63916.015625,0.0,3024.99072265625,1.0,279.1439208984375,283.1048889160156,297.04766845703125,301.1297302246094,293.1499938964844,293.1499938964844,278.8500061035156,33569.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098647832870485,1.0,0.0,0.0,3.8583459854125977,3.8583714962005615,9.933347655532998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.19921875,0.0,1758.326904296875,1895.4371337890625,0.0,3495.348876953125,0.9503455758094788,1.0,0.0,3.0,1.0,0.0
17846400,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8618776202201843,0.4406344592571258,0.3988271951675415,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9681563377380372,0.6134385466575623,0.5814093947410583,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8677256107330322,0.4504483640193939,0.3165701627731323,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.838266909122467,0.4039653837680816,0.3852839469909668,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.6980602145195007,0.2283776253461837,1.0444557666778564,285.0152587890625,284.95001220703125,301.102783203125,294.06353759765625,298.738037109375,297.2599792480469,285.01397705078125,1.0,0.6225056648254395,0.5171886086463928,0.5171886086463928,1.0,1.0,-3.27410626411438,1.2568458318710327,2.0172605514526367,0.5190194249153137,1.0,1.0,0.0,183.8125762939453,165.0,63916.015625,0.0,3024.99072265625,1.0,279.1439208984375,283.1048889160156,297.04766845703125,301.1297302246094,293.1499938964844,293.1499938964844,278.8500061035156,33569.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098647832870485,1.0,0.0,0.0,3.8583459854125977,3.8583714962005615,9.933347655532998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.19921875,0.0,1758.326904296875,1895.4371337890625,0.0,3495.348876953125,0.9503455758094788,1.0,0.0,3.0,1.0,0.0
17846460,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8739300966262817,0.4398855865001678,0.3981184661388397,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.981994926929474,0.6149349808692932,0.5827667117118835,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8817089796066284,0.4523891806602478,0.3178395926952362,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8503162860870361,0.4047744870185852,0.3858924806118011,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7090060710906982,0.2288112938404083,1.0452911853790283,284.8917236328125,284.95001220703125,301.1080627441406,294.0433044433594,298.73455810546875,297.2552490234375,284.8934936523437,1.0,0.6178532838821411,0.515960693359375,0.515960693359375,1.0,1.0,-3.278158903121948,1.2562215328216553,2.021937370300293,0.5175266265869141,0.8953925371170044,0.8953925371170044,0.0,174.5473175048828,153.0,64669.1796875,0.0,2981.884521484375,1.0,278.8567810058594,282.9634094238281,297.067138671875,301.26873779296875,293.1499938964844,293.1499938964844,279.1499938964844,38612.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183205366134644,1.0,0.0,0.0,3.7615835666656494,3.761609077453613,9.441363317819196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.6611328125,0.0,1681.0321044921875,1895.4371337890625,0.0,3573.6513671875,0.9321324825286864,1.0,0.0,3.0,1.0,0.0
17846520,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8739300966262817,0.4398855865001678,0.3981184661388397,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.981994926929474,0.6149349808692932,0.5827667117118835,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8817089796066284,0.4523891806602478,0.3178395926952362,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8503162860870361,0.4047744870185852,0.3858924806118011,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7090060710906982,0.2288112938404083,1.0452911853790283,284.8917236328125,284.95001220703125,301.1080627441406,294.0433044433594,298.73455810546875,297.2552490234375,284.8934936523437,1.0,0.6178532838821411,0.515960693359375,0.515960693359375,1.0,1.0,-3.278158903121948,1.2562215328216553,2.021937370300293,0.5175266265869141,0.8953925371170044,0.8953925371170044,0.0,174.5473175048828,153.0,64669.1796875,0.0,2981.884521484375,1.0,278.8567810058594,282.9634094238281,297.067138671875,301.26873779296875,293.1499938964844,293.1499938964844,279.1499938964844,38612.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183205366134644,1.0,0.0,0.0,3.7615835666656494,3.761609077453613,9.441363317819196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.6611328125,0.0,1681.0321044921875,1895.4371337890625,0.0,3573.6513671875,0.9321324825286864,1.0,0.0,3.0,1.0,0.0
17846580,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8906629681587219,0.4404073059558868,0.3978245854377746,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9976006150245668,0.6175280213356018,0.5844219923019409,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9003725051879883,0.4553455412387848,0.3193419277667999,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.866787314414978,0.4063499569892883,0.3866868019104004,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7224027514457703,0.2296778261661529,1.0463465452194214,285.0147705078125,284.95001220703125,301.1116943359375,294.0221252441406,298.7369689941406,297.2608642578125,285.0135192871094,1.0,0.6125651001930237,0.514732837677002,0.514732837677002,1.0,1.0,-3.283801555633545,1.2562658786773682,2.0275356769561768,0.516106367111206,1.0,1.0,0.0,163.6496124267578,141.0,63899.640625,0.0,2932.934814453125,1.0,279.1439514160156,283.10076904296875,297.00543212890625,301.0865478515625,293.1499938964844,293.1499938964844,278.8500061035156,33627.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115081429481506,1.0,0.0,0.0,3.8613648414611816,3.8613905906677246,9.94889774119656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.734375,0.0,1762.504638671875,1895.4371337890625,0.0,3510.594970703125,0.9510700702667236,1.0,0.0,3.0,1.0,0.0
17846640,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8906629681587219,0.4404073059558868,0.3978245854377746,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9976006150245668,0.6175280213356018,0.5844219923019409,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9003725051879883,0.4553455412387848,0.3193419277667999,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.866787314414978,0.4063499569892883,0.3866868019104004,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7224027514457703,0.2296778261661529,1.0463465452194214,285.0147705078125,284.95001220703125,301.1116943359375,294.0221252441406,298.7369689941406,297.2608642578125,285.0135192871094,1.0,0.6125651001930237,0.514732837677002,0.514732837677002,1.0,1.0,-3.283801555633545,1.2562658786773682,2.0275356769561768,0.516106367111206,1.0,1.0,0.0,163.6496124267578,141.0,63899.640625,0.0,2932.934814453125,1.0,279.1439514160156,283.10076904296875,297.00543212890625,301.0865478515625,293.1499938964844,293.1499938964844,278.8500061035156,33627.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115081429481506,1.0,0.0,0.0,3.8613648414611816,3.8613905906677246,9.94889774119656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.734375,0.0,1762.504638671875,1895.4371337890625,0.0,3510.594970703125,0.9510700702667236,1.0,0.0,3.0,1.0,0.0
17846700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.90073823928833,0.4401722550392151,0.3977042436599731,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9990000128746032,0.618622362613678,0.5711867213249207,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.91185063123703,0.4564541280269623,0.3201267421245575,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8768284320831299,0.4068703651428222,0.3871397078037262,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7299913763999939,0.2299758046865463,1.0470951795578003,284.87115478515625,284.95001220703125,301.1129150390625,294.0111999511719,298.7361755371094,297.26080322265625,284.86822509765625,1.0,0.6098100543022156,0.5141188502311707,0.5141188502311707,1.0,1.0,-3.287893295288086,1.256966233253479,2.0309271812438965,0.5142244100570679,0.9052931666374208,0.9052931666374208,0.0,157.7701416015625,141.0,64888.375,0.0,2892.965576171875,1.0,278.8936767578125,282.9395446777344,297.0458068847656,301.298095703125,293.1499938964844,293.1499938964844,278.8500061035156,37167.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177958965301514,1.0,0.0,0.0,3.8387093544006334,3.838735342025757,9.832494924921775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.3671875,0.0,1762.6114501953125,1895.4371337890625,0.0,3568.8037109375,0.9464426636695862,1.0,0.0,3.0,1.0,0.0
17846760,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9027356505393982,0.43963223695755,0.3972311317920685,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9990000128746032,0.6204565167427063,0.5668412446975708,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9151181578636168,0.4572950601577759,0.3207156956195831,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8793074488639832,0.4071275889873504,0.3874023854732513,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7318168878555298,0.2300717830657959,1.0475858449935913,284.8783569335937,284.95001220703125,301.11376953125,294.0000305175781,298.734619140625,297.2613525390625,284.8799133300781,1.0,0.6055747866630554,0.5135354399681091,0.5135354399681091,1.0,1.0,-3.2660062313079834,1.2465471029281616,2.019459009170532,0.5107621550559998,0.8836925625801086,0.8836925625801086,0.0,155.6217498779297,129.0,64292.15625,0.0,2850.480224609375,1.0,278.8570556640625,282.9527282714844,297.0218505859375,301.2098999023437,293.1499938964844,293.1499938964844,279.1499938964844,39196.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195830821990968,1.0,0.0,0.0,3.749312162399292,3.749337673187256,9.379862717651122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.0732421875,0.0,1671.0592041015625,1895.4371337890625,0.0,3585.31005859375,0.9295775890350342,1.0,0.0,3.0,1.0,0.0
17846820,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9182701110839844,0.4399638772010803,0.3969264924526214,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6279478073120117,0.5407620668411255,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9337153434753418,0.4601444900035858,0.3222621083259582,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8942244648933411,0.408540278673172,0.3882071375846863,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7428773045539856,0.2308293133974075,1.0488449335098269,284.9862060546875,284.95001220703125,301.1142578125,293.97705078125,298.7472839355469,297.28741455078125,284.9842224121094,1.0,0.596858561038971,0.5123685002326965,0.5123685002326965,1.0,1.0,-3.2386233806610107,1.232957124710083,2.0056660175323486,0.5032039284706116,0.9682968854904176,0.9682968854904176,0.0,146.7233428955078,117.0,62970.78515625,0.0,2744.416015625,1.0,279.1437683105469,283.0837097167969,296.9523620605469,300.98699951171875,293.1499938964844,293.1499938964844,278.8500061035156,34402.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111604690551758,1.0,0.0,0.0,3.82183051109314,3.821855783462525,9.74621798377484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.642578125,0.0,1720.35400390625,1895.4371337890625,0.0,3507.370361328125,0.9425368905067444,1.0,0.0,3.0,1.0,0.0
17846880,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9182701110839844,0.4399638772010803,0.3969264924526214,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6279478073120117,0.5407620668411255,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9337153434753418,0.4601444900035858,0.3222621083259582,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8942244648933411,0.408540278673172,0.3882071375846863,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7428773045539856,0.2308293133974075,1.0488449335098269,284.9862060546875,284.95001220703125,301.1142578125,293.97705078125,298.7472839355469,297.28741455078125,284.9842224121094,1.0,0.596858561038971,0.5123685002326965,0.5123685002326965,1.0,1.0,-3.2386233806610107,1.232957124710083,2.0056660175323486,0.5032039284706116,0.9682968854904176,0.9682968854904176,0.0,146.7233428955078,117.0,62970.78515625,0.0,2744.416015625,1.0,279.1437683105469,283.0837097167969,296.9523620605469,300.98699951171875,293.1499938964844,293.1499938964844,278.8500061035156,34402.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111604690551758,1.0,0.0,0.0,3.82183051109314,3.821855783462525,9.74621798377484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.642578125,0.0,1720.35400390625,1895.4371337890625,0.0,3507.370361328125,0.9425368905067444,1.0,0.0,3.0,1.0,0.0
17846940,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9305415749549866,0.4394705891609192,0.3966390192508697,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9990000128746032,0.6336823105812073,0.5222193598747253,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.947292983531952,0.4614292979240417,0.3232164680957794,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.9054493308067322,0.4090341627597809,0.3887000977993011,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.7513753771781921,0.2311263084411621,1.049795150756836,284.848388671875,284.95001220703125,301.1138000488281,293.9618835449219,298.7556457519531,297.3052978515625,284.8514099121094,1.0,0.5906991362571716,0.5116217136383057,0.5116217136383057,1.0,1.0,-3.218871116638184,1.2233299016952517,1.9955413341522217,0.4979964792728424,0.8563348650932312,0.8563348650932312,0.0,140.61581420898438,117.0,63266.58984375,0.0,2670.651611328125,1.0,278.8758544921875,282.9402160644531,296.98614501953125,301.1422119140625,293.1499938964844,293.1499938964844,278.8500061035156,40480.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169435501098632,1.0,0.0,0.0,3.71574592590332,3.715771436691284,9.212666327584884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.708984375,0.0,1641.681640625,1895.4371337890625,0.0,3560.92529296875,0.9215590357780457,1.0,0.0,3.0,1.0,0.0
17847000,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9375243782997132,0.439199149608612,0.3962137103080749,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9990000128746032,0.6372534036636353,0.511690616607666,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9547953009605408,0.4621517956256866,0.3235879242420196,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.912296175956726,0.4092809557914734,0.388785570859909,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7563534379005432,0.2312746942043304,1.0498279333114624,284.8803405761719,284.95001220703125,301.11328125,293.9532165527344,298.7608947753906,297.3164367675781,284.88214111328125,1.0,0.5870181918144226,0.5112016201019287,0.5112016201019287,1.0,1.0,-3.206290006637573,1.2173067331314087,1.988983392715454,0.4947622418403625,0.8573532700538635,0.8573532700538635,0.0,137.17330932617188,135.0,62846.72265625,0.0,2626.560546875,1.0,278.8567199707031,282.9717712402344,296.96240234375,301.0606994628906,293.1499938964844,293.1499938964844,279.1499938964844,40275.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166879057884216,1.0,0.0,0.0,3.6478097438812256,3.647834539413452,8.87886926648207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.294921875,0.0,1562.7066650390625,1895.4371337890625,0.0,3558.561279296875,0.9082748293876648,1.0,0.0,3.0,1.0,0.0
17847060,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.941912055015564,0.4398042559623718,0.396359920501709,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9990000128746032,0.6474734544754028,0.5056736469268799,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9608097076416016,0.4653212428092956,0.325510710477829,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9174758195877076,0.4108898341655731,0.3899822533130646,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7601253986358643,0.2323260307312011,1.0533632040023804,285.001953125,284.95001220703125,301.11083984375,293.9285583496094,298.782958984375,297.3548278808594,285.0012512207031,1.0,0.5870764851570129,0.510856568813324,0.510856568813324,1.0,1.0,-3.2071726322174072,1.2170518636703491,1.9901206493377688,0.4934923648834228,0.9550777077674866,0.9550777077674866,0.0,135.52871704101562,153.0,62074.73828125,0.0,2619.372314453125,1.0,279.14306640625,283.1083068847656,296.8994445800781,300.8622741699219,293.1499938964844,293.1499938964844,278.8500061035156,33913.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071223735809326,1.0,0.0,0.0,3.742252349853516,3.742276906967163,9.344572617919766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.24609375,0.0,1622.2381591796875,1895.4371337890625,0.0,3469.87890625,0.9243807196617126,1.0,0.0,3.0,1.0,0.0
17847120,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.941912055015564,0.4398042559623718,0.396359920501709,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9990000128746032,0.6474734544754028,0.5056736469268799,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9608097076416016,0.4653212428092956,0.325510710477829,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9174758195877076,0.4108898341655731,0.3899822533130646,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7601253986358643,0.2323260307312011,1.0533632040023804,285.001953125,284.95001220703125,301.11083984375,293.9285583496094,298.782958984375,297.3548278808594,285.0012512207031,1.0,0.5870764851570129,0.510856568813324,0.510856568813324,1.0,1.0,-3.2071726322174072,1.2170518636703491,1.9901206493377688,0.4934923648834228,0.9550777077674866,0.9550777077674866,0.0,135.52871704101562,153.0,62074.73828125,0.0,2619.372314453125,1.0,279.14306640625,283.1083068847656,296.8994445800781,300.8622741699219,293.1499938964844,293.1499938964844,278.8500061035156,33913.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071223735809326,1.0,0.0,0.0,3.742252349853516,3.742276906967163,9.344572617919766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.24609375,0.0,1622.2381591796875,1895.4371337890625,0.0,3469.87890625,0.9243807196617126,1.0,0.0,3.0,1.0,0.0
17847180,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9324126243591307,0.4393182694911957,0.3963412344455719,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9990000128746032,0.653319239616394,0.5191391110420227,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9538631439208984,0.4676599204540252,0.3274106681346893,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9095253348350524,0.411852091550827,0.391231894493103,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.754661500453949,0.2330211699008941,1.0578001737594604,284.9156188964844,284.95001220703125,301.10699462890625,293.9031066894531,298.7867736816406,297.3630065917969,284.9178466796875,1.0,0.5935162901878357,0.5105115175247192,0.5105115175247192,1.0,1.0,-3.232444524765014,1.2269164323806765,2.005527973175049,0.4973978698253631,0.8768896460533142,0.8768896460533142,0.0,140.2683868408203,171.0,63053.38671875,0.0,2696.259765625,1.0,278.8570556640625,282.9967346191406,296.9245300292969,301.01202392578125,293.1499938964844,293.1499938964844,279.1499938964844,38258.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150623083114624,1.0,0.0,0.0,3.638837337493897,3.638861656188965,8.835244784677343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.6376953125,0.0,1537.6309814453125,1895.4371337890625,0.0,3543.522705078125,0.904949188232422,1.0,0.0,3.0,1.0,0.0
17847240,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9324126243591307,0.4393182694911957,0.3963412344455719,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9990000128746032,0.653319239616394,0.5191391110420227,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9538631439208984,0.4676599204540252,0.3274106681346893,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9095253348350524,0.411852091550827,0.391231894493103,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.754661500453949,0.2330211699008941,1.0578001737594604,284.9156188964844,284.95001220703125,301.10699462890625,293.9031066894531,298.7867736816406,297.3630065917969,284.9178466796875,1.0,0.5935162901878357,0.5105115175247192,0.5105115175247192,1.0,1.0,-3.232444524765014,1.2269164323806765,2.005527973175049,0.4973978698253631,0.8768896460533142,0.8768896460533142,0.0,140.2683868408203,171.0,63053.38671875,0.0,2696.259765625,1.0,278.8570556640625,282.9967346191406,296.9245300292969,301.01202392578125,293.1499938964844,293.1499938964844,279.1499938964844,38258.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150623083114624,1.0,0.0,0.0,3.638837337493897,3.638861656188965,8.835244784677343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.6376953125,0.0,1537.6309814453125,1895.4371337890625,0.0,3543.522705078125,0.904949188232422,1.0,0.0,3.0,1.0,0.0
17847300,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9244509935379028,0.4395542442798614,0.3963999450206756,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9990000128746032,0.6550312042236328,0.5307758450508118,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9471847414970398,0.4692231118679046,0.3284116983413696,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9028890132904052,0.4126001894474029,0.3918825089931488,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7497912645339966,0.2334730923175811,1.0600000619888306,285.0421447753906,284.95001220703125,301.10455322265625,293.8901062011719,298.7857360839844,297.3622131347656,285.0452880859375,1.0,0.5984482169151306,0.5103390216827393,0.5103390216827393,1.0,1.0,-3.251127958297729,1.2343474626541138,2.0167806148529053,0.5004838705062866,0.9706850647926332,0.9706850647926332,0.0,144.32015991210938,171.0,62526.23046875,0.0,2756.86083984375,1.0,279.1020812988281,283.1328125,296.8666381835937,300.80889892578125,293.1499938964844,293.1499938964844,279.1499938964844,33553.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102468490600586,1.0,0.0,0.0,3.700897932052612,3.7009220123291016,9.139185408457706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.015625,0.0,1571.9720458984375,1895.4371337890625,0.0,3498.894287109375,0.9167152047157288,1.0,0.0,3.0,1.0,0.0
17847360,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.916050672531128,0.4399344325065613,0.3968753516674042,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9990000128746032,0.6560119390487671,0.5441149473190308,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9397132992744446,0.4709241986274719,0.3296902179718017,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8959676623344421,0.4134800434112549,0.3928348422050476,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7445656061172485,0.2339894771575927,1.0629855394363403,285.0399780273437,284.95001220703125,301.101806640625,293.8769226074219,298.7818603515625,297.3584899902344,285.0391845703125,1.0,0.6043164134025574,0.509674608707428,0.509674608707428,1.0,1.0,-3.2740044593811035,1.2426060438156128,2.0313985347747803,0.5034960508346558,1.0,1.0,0.0,149.1251678466797,189.0,63015.296875,0.0,2831.078125,1.0,279.14312744140625,283.1239624023437,296.8680725097656,300.8785705566406,293.1499938964844,293.1499938964844,278.8500061035156,32504.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098661541938782,1.0,0.0,0.0,3.785081624984741,3.785106420516968,9.55968971538823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.8134765625,0.0,1661.592529296875,1895.4371337890625,0.0,3495.361572265625,0.933223307132721,1.0,0.0,3.0,1.0,0.0
17847420,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8965634107589722,0.4392130076885223,0.3969578146934509,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9990000128746032,0.6542225480079651,0.577873945236206,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9202170968055724,0.4731113016605377,0.3317235112190246,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8787669539451599,0.4142673313617706,0.3942289054393768,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7316892147064209,0.2343397289514541,1.067371845245361,284.9203796386719,284.95001220703125,301.09527587890625,293.8499755859375,298.7582092285156,297.326171875,284.9222717285156,1.0,0.6179177165031433,0.5083457827568054,0.5083457827568054,1.0,1.0,-3.324091672897339,1.2606823444366455,2.0634093284606934,0.5102591514587402,0.9150716066360474,0.9150716066360474,0.0,161.41387939453125,192.0,64620.84375,0.0,3006.9873046875,1.0,278.8570861816406,282.97265625,296.8900756835937,301.07208251953125,293.1499938964844,293.1499938964844,278.54998779296875,36873.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216278195381165,1.0,0.0,0.0,3.751478672027588,3.7515039443969727,9.39070616823301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.029296875,0.0,1655.7423095703125,1895.4371337890625,0.0,3604.173095703125,0.928733229637146,1.0,0.0,3.0,1.0,0.0
17847480,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8965634107589722,0.4392130076885223,0.3969578146934509,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9990000128746032,0.6542225480079651,0.577873945236206,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9202170968055724,0.4731113016605377,0.3317235112190246,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8787669539451599,0.4142673313617706,0.3942289054393768,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7316892147064209,0.2343397289514541,1.067371845245361,284.9203796386719,284.95001220703125,301.09527587890625,293.8499755859375,298.7582092285156,297.326171875,284.9222717285156,1.0,0.6179177165031433,0.5083457827568054,0.5083457827568054,1.0,1.0,-3.324091672897339,1.2606823444366455,2.0634093284606934,0.5102591514587402,0.9150716066360474,0.9150716066360474,0.0,161.41387939453125,192.0,64620.84375,0.0,3006.9873046875,1.0,278.8570861816406,282.97265625,296.8900756835937,301.07208251953125,293.1499938964844,293.1499938964844,278.54998779296875,36873.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216278195381165,1.0,0.0,0.0,3.751478672027588,3.7515039443969727,9.39070616823301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.029296875,0.0,1655.7423095703125,1895.4371337890625,0.0,3604.173095703125,0.928733229637146,1.0,0.0,3.0,1.0,0.0
17847540,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8823158740997314,0.4382674992084503,0.3963720500469208,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6497918367385864,0.6046367883682251,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.906311810016632,0.475063681602478,0.333290696144104,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8660309314727783,0.4147270023822784,0.3949899077415466,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7218278646469116,0.2342775613069534,1.068889617919922,284.90087890625,284.95001220703125,301.0874938964844,293.8223571777344,298.727294921875,297.28387451171875,284.9027404785156,1.0,0.6278050541877747,0.5070169568061829,0.5070169568061829,1.0,1.0,-3.360220432281494,1.2728655338287354,2.087354898452759,0.5145758390426636,0.8520458936691284,0.8520458936691284,0.0,171.4723663330078,195.0,65266.1796875,0.0,3143.8056640625,1.0,278.5577697753906,282.9203796386719,296.8515625,301.0950622558594,293.1499938964844,293.1499938964844,278.8500061035156,39593.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930026113986969,1.0,0.0,0.0,3.574201822280884,3.574225664138794,8.52415723784361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.798828125,0.0,1476.789306640625,1895.4371337890625,0.0,3681.380615234375,0.8918508291244507,1.0,0.0,3.0,1.0,0.0
17847600,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8823158740997314,0.4382674992084503,0.3963720500469208,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6497918367385864,0.6046367883682251,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.906311810016632,0.475063681602478,0.333290696144104,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8660309314727783,0.4147270023822784,0.3949899077415466,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7218278646469116,0.2342775613069534,1.068889617919922,284.90087890625,284.95001220703125,301.0874938964844,293.8223571777344,298.727294921875,297.28387451171875,284.9027404785156,1.0,0.6278050541877747,0.5070169568061829,0.5070169568061829,1.0,1.0,-3.360220432281494,1.2728655338287354,2.087354898452759,0.5145758390426636,0.8520458936691284,0.8520458936691284,0.0,171.4723663330078,195.0,65266.1796875,0.0,3143.8056640625,1.0,278.5577697753906,282.9203796386719,296.8515625,301.0950622558594,293.1499938964844,293.1499938964844,278.8500061035156,39593.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930026113986969,1.0,0.0,0.0,3.574201822280884,3.574225664138794,8.52415723784361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.798828125,0.0,1476.789306640625,1895.4371337890625,0.0,3681.380615234375,0.8918508291244507,1.0,0.0,3.0,1.0,0.0
17847660,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.870995283126831,0.4386468231678009,0.3967935442924499,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9941002130508424,0.6471137404441833,0.6136540770530701,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8961593508720398,0.4781486690044403,0.3355095684528351,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8559035062789917,0.4160705804824829,0.3963881433010101,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7134113311767578,0.2346816807985305,1.0716742277145386,285.0047302246094,284.95001220703125,301.0784912109375,293.7940673828125,298.70733642578125,297.2630615234375,285.0038452148437,1.0,0.6350046396255493,0.5050761699676514,0.5050761699676514,1.0,1.0,-3.380147218704224,1.277124524116516,2.103022813796997,0.514575183391571,0.947243630886078,0.947243630886078,0.0,180.3324279785156,198.0,64827.40625,0.0,3238.752685546875,1.0,278.8418884277344,283.03692626953125,296.78277587890625,300.9214172363281,293.1499938964844,293.1499938964844,278.54998779296875,33523.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924091100692749,1.0,0.0,0.0,3.694445133209229,3.694468975067138,9.107343430514448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.236328125,0.0,1564.4217529296875,1895.4371337890625,0.0,3626.864501953125,0.9135291576385498,1.0,0.0,3.0,1.0,0.0
17847720,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.870995283126831,0.4386468231678009,0.3967935442924499,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9941002130508424,0.6471137404441833,0.6136540770530701,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8961593508720398,0.4781486690044403,0.3355095684528351,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8559035062789917,0.4160705804824829,0.3963881433010101,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7134113311767578,0.2346816807985305,1.0716742277145386,285.0047302246094,284.95001220703125,301.0784912109375,293.7940673828125,298.70733642578125,297.2630615234375,285.0038452148437,1.0,0.6350046396255493,0.5050761699676514,0.5050761699676514,1.0,1.0,-3.380147218704224,1.277124524116516,2.103022813796997,0.514575183391571,0.947243630886078,0.947243630886078,0.0,180.3324279785156,198.0,64827.40625,0.0,3238.752685546875,1.0,278.8418884277344,283.03692626953125,296.78277587890625,300.9214172363281,293.1499938964844,293.1499938964844,278.54998779296875,33523.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924091100692749,1.0,0.0,0.0,3.694445133209229,3.694468975067138,9.107343430514448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.236328125,0.0,1564.4217529296875,1895.4371337890625,0.0,3626.864501953125,0.9135291576385498,1.0,0.0,3.0,1.0,0.0
17847780,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.860471785068512,0.4377267062664032,0.3965456485748291,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9841428399086,0.6460967659950256,0.6127009987831116,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8868442177772522,0.4801876842975616,0.3373292982578277,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8467471599578857,0.4166060090065002,0.3974101543426513,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7050732374191284,0.2346389144659042,1.073539972305298,284.9072265625,284.95001220703125,301.0682983398437,293.7651062011719,298.6894836425781,297.24761962890625,284.9083557128906,1.0,0.6396064758300781,0.5031353831291199,0.5031353831291199,1.0,1.0,-3.3835220336914062,1.274525761604309,2.1089963912963867,0.5112676620483398,0.8594653606414795,0.8594653606414795,0.0,188.34815979003903,201.0,65348.3984375,0.0,3293.54248046875,1.0,278.5574645996094,282.9208374023437,296.7892761230469,301.0361328125,293.1499938964844,293.1499938964844,278.8500061035156,38618.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324913024902344,1.0,0.0,0.0,3.578709602355957,3.578733444213867,8.545671903448238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.2890625,0.0,1474.5003662109375,1895.4371337890625,0.0,3703.95556640625,0.8917125463485718,1.0,0.0,3.0,1.0,0.0
17847840,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.860471785068512,0.4377267062664032,0.3965456485748291,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9841428399086,0.6460967659950256,0.6127009987831116,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8868442177772522,0.4801876842975616,0.3373292982578277,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8467471599578857,0.4166060090065002,0.3974101543426513,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7050732374191284,0.2346389144659042,1.073539972305298,284.9072265625,284.95001220703125,301.0682983398437,293.7651062011719,298.6894836425781,297.24761962890625,284.9083557128906,1.0,0.6396064758300781,0.5031353831291199,0.5031353831291199,1.0,1.0,-3.3835220336914062,1.274525761604309,2.1089963912963867,0.5112676620483398,0.8594653606414795,0.8594653606414795,0.0,188.34815979003903,201.0,65348.3984375,0.0,3293.54248046875,1.0,278.5574645996094,282.9208374023437,296.7892761230469,301.0361328125,293.1499938964844,293.1499938964844,278.8500061035156,38618.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324913024902344,1.0,0.0,0.0,3.578709602355957,3.578733444213867,8.545671903448238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.2890625,0.0,1474.5003662109375,1895.4371337890625,0.0,3703.95556640625,0.8917125463485718,1.0,0.0,3.0,1.0,0.0
17847900,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8569530844688416,0.4377526938915252,0.396407276391983,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9807481169700624,0.6465350985527039,0.6128342747688293,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.883978545665741,0.481622040271759,0.3382271528244018,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8437820672988892,0.4171497821807861,0.3978527784347534,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7022093534469604,0.234779417514801,1.074173927307129,285.0172119140625,284.95001220703125,301.06280517578125,293.7504272460937,298.684814453125,297.2468566894531,285.01806640625,1.0,0.6414340138435364,0.5021649599075317,0.5021649599075317,1.0,1.0,-3.3858835697174072,1.2734997272491455,2.1123838424682617,0.5095860362052917,0.93728506565094,0.93728506565094,0.0,191.2337188720703,201.0,64557.9296875,0.0,3315.639404296875,1.0,278.8000183105469,283.04541015625,296.7260131835937,300.8104248046875,293.1499938964844,293.1499938964844,278.8500061035156,34056.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273791313171388,1.0,0.0,0.0,3.630070686340332,3.630094289779663,8.792724202066893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.5478515625,0.0,1496.64794921875,1895.4371337890625,0.0,3657.0947265625,0.90101957321167,1.0,0.0,3.0,1.0,0.0
17847960,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.854763925075531,0.4378931522369385,0.3966108560562134,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9786291122436525,0.6472496390342712,0.6135092377662659,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8824648261070251,0.4831713140010834,0.3393543064594269,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8420071005821228,0.417805939912796,0.3985312283039093,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7004404067993164,0.2350149899721145,1.0754857063293457,285.0011901855469,284.95001220703125,301.0570068359375,293.735595703125,298.6820678710937,297.248291015625,284.99981689453125,1.0,0.6431992053985596,0.5015122294425964,0.5015122294425964,1.0,1.0,-3.3906869888305664,1.274068832397461,2.116618394851685,0.5090045928955078,0.9467819333076476,0.9467819333076476,0.0,193.40231323242188,204.0,64715.01953125,0.0,3339.228271484375,1.0,278.8427124023437,283.03155517578125,296.7208557128906,300.85302734375,293.1499938964844,293.1499938964844,278.54998779296875,33446.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261844754219056,1.0,0.0,0.0,3.6941754817962646,3.694199562072754,9.106014431381482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.69140625,0.0,1563.5362548828125,1895.4371337890625,0.0,3646.119140625,0.913207471370697,1.0,0.0,3.0,1.0,0.0
