time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8496218323707581,0.4369771182537079,0.396208256483078,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9737138152122498,0.647685170173645,0.6143062114715576,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.878722608089447,0.4852802455425262,0.3411030769348144,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8379008173942566,0.4183106124401092,0.3993701040744781,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6963967680931091,0.235025554895401,1.076891541481018,284.9061279296875,284.95001220703125,301.0445861816406,293.7054748535156,298.669921875,297.2409362792969,284.9073181152344,1.0,0.6462057828903198,0.5002067685127258,0.5002067685127258,1.0,1.0,-3.395972490310669,1.2734971046447754,2.1224753856658936,0.5072635412216187,0.8592444062232971,0.8592444062232971,0.0,197.8837280273437,207.0,65263.21875,0.0,3377.401123046875,1.0,278.5574645996094,282.91705322265625,296.7285461425781,300.9687194824219,293.1499938964844,293.1499938964844,278.8500061035156,38611.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343773126602172,1.0,0.0,0.0,3.5770485401153564,3.5770721435546875,8.537740541214589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.716796875,0.0,1472.657958984375,1895.4371337890625,0.0,3721.19775390625,0.8913362622261047,1.0,0.0,3.0,1.0,0.0
17848080,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8496218323707581,0.4369771182537079,0.396208256483078,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9737138152122498,0.647685170173645,0.6143062114715576,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.878722608089447,0.4852802455425262,0.3411030769348144,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8379008173942566,0.4183106124401092,0.3993701040744781,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6963967680931091,0.235025554895401,1.076891541481018,284.9061279296875,284.95001220703125,301.0445861816406,293.7054748535156,298.669921875,297.2409362792969,284.9073181152344,1.0,0.6462057828903198,0.5002067685127258,0.5002067685127258,1.0,1.0,-3.395972490310669,1.2734971046447754,2.1224753856658936,0.5072635412216187,0.8592444062232971,0.8592444062232971,0.0,197.8837280273437,207.0,65263.21875,0.0,3377.401123046875,1.0,278.5574645996094,282.91705322265625,296.7285461425781,300.9687194824219,293.1499938964844,293.1499938964844,278.8500061035156,38611.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343773126602172,1.0,0.0,0.0,3.5770485401153564,3.5770721435546875,8.537740541214589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.716796875,0.0,1472.657958984375,1895.4371337890625,0.0,3721.19775390625,0.8913362622261047,1.0,0.0,3.0,1.0,0.0
17848140,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.846980094909668,0.4371162056922912,0.3961187899112701,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9711912870407104,0.6488171219825745,0.615131139755249,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8771150708198547,0.4874942004680633,0.3424998223781585,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8358536958694458,0.4191495180130005,0.4000380039215088,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6942976117134094,0.2353056967258453,1.0779608488082886,285.0106506347656,284.95001220703125,301.0350341796875,293.6834411621094,298.6658020019531,297.2432861328125,285.0091247558594,1.0,0.6481574177742004,0.4992668032646179,0.4992668032646179,1.0,1.0,-3.4006171226501465,1.273428440093994,2.1271886825561523,0.5059841275215149,0.9427366256713868,0.9427366256713868,0.0,200.42739868164065,207.0,64558.9765625,0.0,3402.95751953125,1.0,278.8275451660156,283.0364685058594,296.6593017578125,300.7621459960937,293.1499938964844,293.1499938964844,278.8500061035156,33352.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282019734382628,1.0,0.0,0.0,3.6661295890808105,3.6661534309387207,8.968275437837292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.5244140625,0.0,1531.290283203125,1895.4371337890625,0.0,3664.649169921875,0.9071525931358336,1.0,0.0,3.0,1.0,0.0
17848200,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8463210463523865,0.4371615052223205,0.3962330818176269,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9705866575241088,0.6492686867713928,0.615620493888855,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8768656253814697,0.4883574843406677,0.3431461453437805,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8353844285011292,0.4194919168949127,0.4004091322422027,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6937963366508484,0.2354371547698974,1.0787100791931152,285.00054931640625,284.95001220703125,301.0311584472656,293.6748046875,298.6642150878906,297.24432373046875,284.9996337890625,1.0,0.6489503979682922,0.4989012777805328,0.4989012777805328,1.0,1.0,-3.403468132019043,1.273817539215088,2.129650831222534,0.5057145953178406,0.946330428123474,0.946330428123474,0.0,201.23587036132807,210.0,64633.83203125,0.0,3414.294921875,1.0,278.84185791015625,283.0283508300781,296.66070556640625,300.7869567871094,293.1499938964844,293.1499938964844,278.54998779296875,33517.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281092882156372,1.0,0.0,0.0,3.6910088062286377,3.691032648086548,9.090409207601624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.2412109375,0.0,1560.49169921875,1895.4371337890625,0.0,3663.798583984375,0.912765085697174,1.0,0.0,3.0,1.0,0.0
17848260,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8424496054649353,0.4362561404705047,0.3958023190498352,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9668132066726683,0.6498076915740967,0.6165281534194946,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8744434714317322,0.4905441403388977,0.3449212908744812,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8324223756790161,0.4199708998203277,0.4011874198913574,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6908101439476013,0.2354611605405807,1.0800272226333618,284.90594482421875,284.95001220703125,301.0167236328125,293.64361572265625,298.6520690917969,297.2381286621094,284.9071044921875,1.0,0.6515004634857178,0.4976218938827514,0.4976218938827514,1.0,1.0,-3.408705234527588,1.273230791091919,2.135474443435669,0.5039725303649902,0.8589186072349548,0.8589186072349548,0.0,204.8652191162109,213.0,65186.84375,0.0,3447.64501953125,1.0,278.5574645996094,282.9137878417969,296.6669311523437,300.9016418457031,293.1499938964844,293.1499938964844,278.8500061035156,38610.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363203644752502,1.0,0.0,0.0,3.575591802597046,3.575615644454956,8.530788591087912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.3134765625,0.0,1471.0853271484375,1895.4371337890625,0.0,3738.93408203125,0.8910120725631714,1.0,0.0,3.0,1.0,0.0
17848320,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8424496054649353,0.4362561404705047,0.3958023190498352,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9668132066726683,0.6498076915740967,0.6165281534194946,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8744434714317322,0.4905441403388977,0.3449212908744812,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8324223756790161,0.4199708998203277,0.4011874198913574,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6908101439476013,0.2354611605405807,1.0800272226333618,284.90594482421875,284.95001220703125,301.0167236328125,293.64361572265625,298.6520690917969,297.2381286621094,284.9071044921875,1.0,0.6515004634857178,0.4976218938827514,0.4976218938827514,1.0,1.0,-3.408705234527588,1.273230791091919,2.135474443435669,0.5039725303649902,0.8589186072349548,0.8589186072349548,0.0,204.8652191162109,213.0,65186.84375,0.0,3447.64501953125,1.0,278.5574645996094,282.9137878417969,296.6669311523437,300.9016418457031,293.1499938964844,293.1499938964844,278.8500061035156,38610.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363203644752502,1.0,0.0,0.0,3.575591802597046,3.575615644454956,8.530788591087912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.3134765625,0.0,1471.0853271484375,1895.4371337890625,0.0,3738.93408203125,0.8910120725631714,1.0,0.0,3.0,1.0,0.0
17848380,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8398128747940063,0.4364370703697204,0.3958110809326172,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.964271605014801,0.6513870358467102,0.6178387999534607,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8732848167419434,0.4936976134777069,0.3470051884651184,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8304896950721741,0.4211224317550659,0.402182400226593,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6887614727020264,0.2358714640140533,1.081774115562439,285.0001220703125,284.95001220703125,301.0013427734375,293.6119384765625,298.64605712890625,297.2420654296875,284.9992370605469,1.0,0.653992772102356,0.4963424801826477,0.4963424801826477,1.0,1.0,-3.4160873889923096,1.2735085487365725,2.1425788402557373,0.5024102926254272,0.9456177353858948,0.9456177353858948,0.0,207.77761840820312,216.0,64551.96484375,0.0,3481.982177734375,1.0,278.84185791015625,283.0251159667969,296.5979309082031,300.71856689453125,293.1499938964844,293.1499938964844,278.54998779296875,33527.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300683736801147,1.0,0.0,0.0,3.689171552658081,3.689195394515991,9.081361440621548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.1552734375,0.0,1558.4896240234375,1895.4371337890625,0.0,3681.76806640625,0.912359356880188,1.0,0.0,3.0,1.0,0.0
17848440,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8398128747940063,0.4364370703697204,0.3958110809326172,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.964271605014801,0.6513870358467102,0.6178387999534607,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8732848167419434,0.4936976134777069,0.3470051884651184,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8304896950721741,0.4211224317550659,0.402182400226593,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6887614727020264,0.2358714640140533,1.081774115562439,285.0001220703125,284.95001220703125,301.0013427734375,293.6119384765625,298.64605712890625,297.2420654296875,284.9992370605469,1.0,0.653992772102356,0.4963424801826477,0.4963424801826477,1.0,1.0,-3.4160873889923096,1.2735085487365725,2.1425788402557373,0.5024102926254272,0.9456177353858948,0.9456177353858948,0.0,207.77761840820312,216.0,64551.96484375,0.0,3481.982177734375,1.0,278.84185791015625,283.0251159667969,296.5979309082031,300.71856689453125,293.1499938964844,293.1499938964844,278.54998779296875,33527.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300683736801147,1.0,0.0,0.0,3.689171552658081,3.689195394515991,9.081361440621548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.1552734375,0.0,1558.4896240234375,1895.4371337890625,0.0,3681.76806640625,0.912359356880188,1.0,0.0,3.0,1.0,0.0
17848500,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8384387493133545,0.4360361695289612,0.3957803547382355,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9629262685775756,0.6517073512077332,0.618478536605835,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8726493120193481,0.4948682487010956,0.3480376303195953,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8294928669929504,0.4214046895503998,0.4026912450790405,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6877315640449524,0.235923558473587,1.082781195640564,284.8747863769531,284.95001220703125,300.9933166503906,293.5959167480469,298.6402282714844,297.2398376464844,284.8734130859375,1.0,0.6552656888961792,0.4957027733325958,0.4957027733325958,1.0,1.0,-3.419891595840454,1.273671269416809,2.1462202072143555,0.5017575025558472,0.8579752445220947,0.8579752445220947,0.0,209.3072662353516,216.0,65408.9140625,0.0,3499.88818359375,1.0,278.5968322753906,282.882568359375,296.6313171386719,300.9197082519531,293.1499938964844,293.1499938964844,278.54998779296875,37850.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363008737564088,1.0,0.0,0.0,3.651262044906616,3.651286363601685,8.89568241291272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.849609375,0.0,1548.4248046875,1895.4371337890625,0.0,3738.756103515625,0.9046975374221802,1.0,0.0,3.0,1.0,0.0
17848560,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8363828063011169,0.4355266988277435,0.3953681588172912,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9607952237129213,0.6518831849098206,0.6187053322792053,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8713148832321167,0.4959480762481689,0.3488197326660156,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.827892005443573,0.4215668141841888,0.4029206037521362,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6861216425895691,0.2358847111463546,1.083011031150818,284.90582275390625,284.95001220703125,300.9850769042969,293.5798034667969,298.6334533691406,297.2362060546875,284.9071350097656,1.0,0.6563936471939087,0.4950669705867767,0.4950669705867767,1.0,1.0,-3.421163320541382,1.2728191614151,2.148344278335572,0.500606119632721,0.8583231568336487,0.8583231568336487,0.0,211.1812438964844,219.0,65098.703125,0.0,3513.848388671875,1.0,278.5576477050781,282.9109802246094,296.6033020019531,300.8321838378906,293.1499938964844,293.1499938964844,278.8500061035156,38640.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383035898208618,1.0,0.0,0.0,3.573039054870605,3.573062896728516,8.518612162333739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.1103515625,0.0,1468.559326171875,1895.4371337890625,0.0,3757.00830078125,0.8904692530632019,1.0,0.0,3.0,1.0,0.0
17848620,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8339950442314148,0.4356929659843445,0.3953616321086883,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9584078788757324,0.6534055471420288,0.6199602484703064,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8704196810722351,0.4991678893566131,0.3509460091590881,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8261547088623047,0.4226817190647125,0.4038773775100708,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6842655539512634,0.2362785339355468,1.0846699476242063,284.9997253417969,284.95001220703125,300.96795654296875,293.5472412109375,298.6269226074219,297.2403564453125,284.99884033203125,1.0,0.6587910652160645,0.4937953352928161,0.4937953352928161,1.0,1.0,-3.4283595085144043,1.2729878425598145,2.15537166595459,0.4989811480045318,0.9446613788604736,0.9446613788604736,0.0,213.978744506836,222.0,64461.140625,0.0,3547.322265625,1.0,278.8418273925781,283.0220947265625,296.5332336425781,300.6476745605469,293.1499938964844,293.1499938964844,278.54998779296875,33539.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320579171180724,1.0,0.0,0.0,3.6866064071655273,3.6866302490234375,9.068737085726752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.3505859375,0.0,1555.68310546875,1895.4371337890625,0.0,3699.98974609375,0.9117929935455322,1.0,0.0,3.0,1.0,0.0
17848680,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8339950442314148,0.4356929659843445,0.3953616321086883,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9584078788757324,0.6534055471420288,0.6199602484703064,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8704196810722351,0.4991678893566131,0.3509460091590881,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8261547088623047,0.4226817190647125,0.4038773775100708,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6842655539512634,0.2362785339355468,1.0846699476242063,284.9997253417969,284.95001220703125,300.96795654296875,293.5472412109375,298.6269226074219,297.2403564453125,284.99884033203125,1.0,0.6587910652160645,0.4937953352928161,0.4937953352928161,1.0,1.0,-3.4283595085144043,1.2729878425598145,2.15537166595459,0.4989811480045318,0.9446613788604736,0.9446613788604736,0.0,213.978744506836,222.0,64461.140625,0.0,3547.322265625,1.0,278.8418273925781,283.0220947265625,296.5332336425781,300.6476745605469,293.1499938964844,293.1499938964844,278.54998779296875,33539.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320579171180724,1.0,0.0,0.0,3.6866064071655273,3.6866302490234375,9.068737085726752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.3505859375,0.0,1555.68310546875,1895.4371337890625,0.0,3699.98974609375,0.9117929935455322,1.0,0.0,3.0,1.0,0.0
17848740,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8307766914367676,0.4347704350948334,0.3949038684368133,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.955008625984192,0.6538164019584656,0.6207548975944519,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8686707615852356,0.5014756321907043,0.352798581123352,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8237098455429077,0.4230869114398956,0.4045764803886413,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6817862391471863,0.2362769246101379,1.0858218669891355,284.906005859375,284.95001220703125,300.95001220703125,293.5142822265625,298.6138000488281,297.23468017578125,284.9071350097656,1.0,0.6611236333847046,0.4925236999988556,0.4925236999988556,1.0,1.0,-3.4332275390625,1.2721772193908691,2.161050319671631,0.4971077442169189,0.8577042818069458,0.8577042818069458,0.0,217.32589721679688,225.0,65006.42578125,0.0,3578.56005859375,1.0,278.5575256347656,282.9083251953125,296.537841796875,300.760009765625,293.1499938964844,293.1499938964844,278.8500061035156,38624.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940320611000061,1.0,0.0,0.0,3.570210218429565,3.570234060287476,8.505128903379955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.28515625,0.0,1465.4033203125,1895.4371337890625,0.0,3775.359619140625,0.8898258209228516,1.0,0.0,3.0,1.0,0.0
17848800,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8307766914367676,0.4347704350948334,0.3949038684368133,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.955008625984192,0.6538164019584656,0.6207548975944519,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8686707615852356,0.5014756321907043,0.352798581123352,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8237098455429077,0.4230869114398956,0.4045764803886413,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6817862391471863,0.2362769246101379,1.0858218669891355,284.906005859375,284.95001220703125,300.95001220703125,293.5142822265625,298.6138000488281,297.23468017578125,284.9071350097656,1.0,0.6611236333847046,0.4925236999988556,0.4925236999988556,1.0,1.0,-3.4332275390625,1.2721772193908691,2.161050319671631,0.4971077442169189,0.8577042818069458,0.8577042818069458,0.0,217.32589721679688,225.0,65006.42578125,0.0,3578.56005859375,1.0,278.5575256347656,282.9083251953125,296.537841796875,300.760009765625,293.1499938964844,293.1499938964844,278.8500061035156,38624.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940320611000061,1.0,0.0,0.0,3.570210218429565,3.570234060287476,8.505128903379955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.28515625,0.0,1465.4033203125,1895.4371337890625,0.0,3775.359619140625,0.8898258209228516,1.0,0.0,3.0,1.0,0.0
17848860,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8285259008407593,0.4349193871021271,0.3948837518692016,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9526559710502625,0.6552355885505676,0.621911346912384,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8679302334785461,0.5047599077224731,0.3549688756465912,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8220661282539368,0.4241631627082824,0.4054967164993286,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6800432205200195,0.2366592586040496,1.0874290466308594,284.9991760253906,284.95001220703125,300.9296875,293.4790344238281,298.6063232421875,297.2389831542969,284.998291015625,1.0,0.6634678244590759,0.4912821054458618,0.4912821054458618,1.0,1.0,-3.4402358531951904,1.2722843885421753,2.1679513454437256,0.4954689145088196,0.9433508515357972,0.9433508515357972,0.0,220.0899810791016,228.0,64355.32421875,0.0,3611.622802734375,1.0,278.8418273925781,283.0191955566406,296.4657287597656,300.57354736328125,293.1499938964844,293.1499938964844,278.54998779296875,33553.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341986179351808,1.0,0.0,0.0,3.683079242706299,3.683103322982788,9.051393590198132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.830078125,0.0,1551.812744140625,1895.4371337890625,0.0,3719.564697265625,0.9110066890716552,1.0,0.0,3.0,1.0,0.0
17848920,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8285259008407593,0.4349193871021271,0.3948837518692016,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9526559710502625,0.6552355885505676,0.621911346912384,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8679302334785461,0.5047599077224731,0.3549688756465912,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8220661282539368,0.4241631627082824,0.4054967164993286,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6800432205200195,0.2366592586040496,1.0874290466308594,284.9991760253906,284.95001220703125,300.9296875,293.4790344238281,298.6063232421875,297.2389831542969,284.998291015625,1.0,0.6634678244590759,0.4912821054458618,0.4912821054458618,1.0,1.0,-3.4402358531951904,1.2722843885421753,2.1679513454437256,0.4954689145088196,0.9433508515357972,0.9433508515357972,0.0,220.0899810791016,228.0,64355.32421875,0.0,3611.622802734375,1.0,278.8418273925781,283.0191955566406,296.4657287597656,300.57354736328125,293.1499938964844,293.1499938964844,278.54998779296875,33553.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341986179351808,1.0,0.0,0.0,3.683079242706299,3.683103322982788,9.051393590198132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.830078125,0.0,1551.812744140625,1895.4371337890625,0.0,3719.564697265625,0.9110066890716552,1.0,0.0,3.0,1.0,0.0
17848980,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8254430890083313,0.4339815080165863,0.3944108486175537,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.949281930923462,0.655552327632904,0.6226159334182739,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8663397431373596,0.5071222186088562,0.3568595647811889,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8197094798088074,0.4245274364948272,0.4061571061611175,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.677681028842926,0.2366422563791275,1.088513731956482,284.9057312011719,284.95001220703125,300.9056396484375,293.4398498535156,298.5911865234375,297.2335205078125,284.90679931640625,1.0,0.6657536029815674,0.490040510892868,0.490040510892868,1.0,1.0,-3.4448959827423096,1.2714111804962158,2.1734848022460938,0.4935861825942993,0.8563612699508667,0.8563612699508667,0.0,223.4224090576172,231.0,64874.91796875,0.0,3642.45947265625,1.0,278.5575561523437,282.90582275390625,296.4649963378906,300.6800231933594,293.1499938964844,293.1499938964844,278.8500061035156,38657.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427847862243652,1.0,0.0,0.0,3.565113306045532,3.565136909484864,8.48086074256571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.50390625,0.0,1460.182373046875,1895.4371337890625,0.0,3797.73583984375,0.8887171149253845,1.0,0.0,3.0,1.0,0.0
17849040,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8254430890083313,0.4339815080165863,0.3944108486175537,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.949281930923462,0.655552327632904,0.6226159334182739,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8663397431373596,0.5071222186088562,0.3568595647811889,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8197094798088074,0.4245274364948272,0.4061571061611175,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.677681028842926,0.2366422563791275,1.088513731956482,284.9057312011719,284.95001220703125,300.9056396484375,293.4398498535156,298.5911865234375,297.2335205078125,284.90679931640625,1.0,0.6657536029815674,0.490040510892868,0.490040510892868,1.0,1.0,-3.4448959827423096,1.2714111804962158,2.1734848022460938,0.4935861825942993,0.8563612699508667,0.8563612699508667,0.0,223.4224090576172,231.0,64874.91796875,0.0,3642.45947265625,1.0,278.5575561523437,282.90582275390625,296.4649963378906,300.6800231933594,293.1499938964844,293.1499938964844,278.8500061035156,38657.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427847862243652,1.0,0.0,0.0,3.565113306045532,3.565136909484864,8.48086074256571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.50390625,0.0,1460.182373046875,1895.4371337890625,0.0,3797.73583984375,0.8887171149253845,1.0,0.0,3.0,1.0,0.0
17849100,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8240485191345215,0.4339938461780548,0.3942168354988098,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9477382898330688,0.6561511754989624,0.6229640245437622,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8657050132751465,0.5087423920631409,0.3578410744667053,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8186351656913757,0.4249909520149231,0.4064706265926361,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.676584780216217,0.236782893538475,1.0889220237731934,285.0143127441406,284.95001220703125,300.8923034667969,293.4188842773437,298.5858764648437,297.2350769042969,285.0150146484375,1.0,0.6668434143066406,0.4894196987152099,0.4894196987152099,1.0,1.0,-3.4471230506896973,1.2709373235702517,2.176185846328736,0.4925006330013275,0.9326126575469972,0.9326126575469972,0.0,224.96728515625,231.0,64067.44921875,0.0,3656.955322265625,1.0,278.7996826171875,283.0292663574219,296.39599609375,300.4491271972656,293.1499938964844,293.1499938964844,278.8500061035156,34089.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937859058380127,1.0,0.0,0.0,3.6159801483154297,3.6160035133361816,8.724596796128026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.96484375,0.0,1481.4876708984375,1895.4371337890625,0.0,3752.9599609375,0.8978791236877441,1.0,0.0,3.0,1.0,0.0
17849160,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8232631683349609,0.4341067969799042,0.3943656980991363,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9469309449195862,0.656883716583252,0.6236836910247803,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8656982183456421,0.5104644894599915,0.3590657114982605,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8181052207946777,0.4255606234073639,0.4070338904857635,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6760039925575256,0.2370043843984604,1.0900263786315918,284.9977722167969,284.95001220703125,300.8781433105469,293.3970947265625,298.5811462402344,297.23797607421875,284.99639892578125,1.0,0.6680528521537781,0.4887999296188354,0.4887999296188354,1.0,1.0,-3.45164442062378,1.271371364593506,2.180273056030273,0.4918626844882965,0.9406483769416808,0.9406483769416808,0.0,226.1859893798828,234.0,64196.87109375,0.0,3675.115234375,1.0,278.8426208496094,283.015625,296.3841247558594,300.4836120605469,293.1499938964844,293.1499938964844,278.54998779296875,33523.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368481040000916,1.0,0.0,0.0,3.678438425064087,3.678462266921997,9.028596537064004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.6650390625,0.0,1546.3621826171875,1895.4371337890625,0.0,3743.746337890625,0.9097073674201964,1.0,0.0,3.0,1.0,0.0
17849220,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.820280909538269,0.4331528544425964,0.3938820958137512,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9435980319976808,0.657119631767273,0.6243163347244263,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8642503023147583,0.5128785967826843,0.3609963059425354,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8158130645751953,0.4258836209774017,0.4076583385467529,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6737457513809204,0.2369678169488906,1.0910313129425049,284.9056091308594,284.95001220703125,300.8474426269531,293.3511962890625,298.563720703125,297.2326965332031,284.9066467285156,1.0,0.6702969670295715,0.4875603914260864,0.4875603914260864,1.0,1.0,-3.4561142921447754,1.27038311958313,2.185731172561645,0.4899163544178009,0.8540551066398621,0.8540551066398621,0.0,229.50881958007807,237.0,64673.7109375,0.0,3705.608642578125,1.0,278.5576171875,282.9040222167969,296.3768920898437,300.5804443359375,293.1499938964844,293.1499938964844,278.8500061035156,38711.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455816745758056,1.0,0.0,0.0,3.555583477020264,3.5556070804595947,8.435581548837945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.8642578125,0.0,1450.4014892578125,1895.4371337890625,0.0,3823.072509765625,0.8866469860076904,1.0,0.0,3.0,1.0,0.0
17849280,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.820280909538269,0.4331528544425964,0.3938820958137512,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9435980319976808,0.657119631767273,0.6243163347244263,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8642503023147583,0.5128785967826843,0.3609963059425354,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8158130645751953,0.4258836209774017,0.4076583385467529,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6737457513809204,0.2369678169488906,1.0910313129425049,284.9056091308594,284.95001220703125,300.8474426269531,293.3511962890625,298.563720703125,297.2326965332031,284.9066467285156,1.0,0.6702969670295715,0.4875603914260864,0.4875603914260864,1.0,1.0,-3.4561142921447754,1.27038311958313,2.185731172561645,0.4899163544178009,0.8540551066398621,0.8540551066398621,0.0,229.50881958007807,237.0,64673.7109375,0.0,3705.608642578125,1.0,278.5576171875,282.9040222167969,296.3768920898437,300.5804443359375,293.1499938964844,293.1499938964844,278.8500061035156,38711.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455816745758056,1.0,0.0,0.0,3.555583477020264,3.5556070804595947,8.435581548837945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.8642578125,0.0,1450.4014892578125,1895.4371337890625,0.0,3823.072509765625,0.8866469860076904,1.0,0.0,3.0,1.0,0.0
17849340,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8184720277786255,0.4332484006881714,0.3937669694423675,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9416004419326782,0.6581231951713562,0.6250362396240234,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8637040853500366,0.5156059861183167,0.3627451956272125,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8144550323486328,0.4266743957996368,0.4082770347595215,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6723615527153015,0.2372341901063919,1.092014193534851,285.0027160644531,284.95001220703125,300.82080078125,293.3124389648437,298.5541076660156,297.2364196777344,285.00152587890625,1.0,0.6720744371414185,0.4865687489509582,0.4865687489509582,1.0,1.0,-3.460862398147583,1.270060896873474,2.19080138206482,0.4883734285831451,0.9344894289970398,0.9344894289970398,0.0,231.7706451416016,237.0,63930.46875,0.0,3730.604248046875,1.0,278.8329467773437,283.0184631347656,296.2928771972656,300.3642883300781,293.1499938964844,293.1499938964844,278.8500061035156,33486.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396169185638428,1.0,0.0,0.0,3.6506714820861816,3.6506950855255127,8.892805567484174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.92578125,0.0,1515.104736328125,1895.4371337890625,0.0,3768.9609375,0.9035663604736328,1.0,0.0,3.0,1.0,0.0
17849400,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8181656002998352,0.4332517683506012,0.3938251435756683,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9412814378738404,0.6583657264709473,0.6253154277801514,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8637163043022156,0.5162738561630249,0.3632456660270691,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.814249575138092,0.4268733263015747,0.4085011482238769,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6721436381340027,0.237308993935585,1.0924676656723022,284.9963073730469,284.95001220703125,300.8138427734375,293.302490234375,298.55157470703125,297.2372741699219,284.9954528808594,1.0,0.6725574135780334,0.4863208532333374,0.4863208532333374,1.0,1.0,-3.4626855850219727,1.2702280282974243,2.192457675933838,0.4881277084350586,0.936814785003662,0.936814785003662,0.0,232.26417541503903,240.0,63968.65234375,0.0,3737.99609375,1.0,278.8416748046875,283.01336669921875,296.2904357910156,300.3763427734375,293.1499938964844,293.1499938964844,278.54998779296875,33645.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397242069244384,1.0,0.0,0.0,3.665889024734497,3.6659128665924072,8.967098210632685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.62890625,0.0,1533.22119140625,1895.4371337890625,0.0,3769.93701171875,0.9072004556655884,1.0,0.0,3.0,1.0,0.0
17849460,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8152240514755249,0.4322853684425354,0.3933180868625641,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9379726648330688,0.6585234999656677,0.6258636713027954,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.862373948097229,0.5187397599220276,0.3652054071426391,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8119798898696899,0.4271567463874817,0.4090814292430877,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.669964611530304,0.2372540831565857,1.0933730602264404,284.90594482421875,284.95001220703125,300.7776184082031,293.2513732910156,298.5322265625,297.2321472167969,284.9068908691406,1.0,0.6747589707374573,0.4850755929946899,0.4850755929946899,1.0,1.0,-3.466887950897217,1.269078254699707,2.1978096961975098,0.4860831499099731,0.8512011766433716,0.8512011766433716,0.0,235.59230041503903,243.0,64414.33203125,0.0,3768.03076171875,1.0,278.5577087402344,282.90313720703125,296.27716064453125,300.4647216796875,293.1499938964844,293.1499938964844,278.8500061035156,38745.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484336972236632,1.0,0.0,0.0,3.542232751846313,3.5422563552856445,8.372352340302314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.7958984375,0.0,1436.4796142578125,1895.4371337890625,0.0,3848.840576171875,0.8837243914604187,1.0,0.0,3.0,1.0,0.0
17849520,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8152240514755249,0.4322853684425354,0.3933180868625641,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9379726648330688,0.6585234999656677,0.6258636713027954,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.862373948097229,0.5187397599220276,0.3652054071426391,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8119798898696899,0.4271567463874817,0.4090814292430877,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.669964611530304,0.2372540831565857,1.0933730602264404,284.90594482421875,284.95001220703125,300.7776184082031,293.2513732910156,298.5322265625,297.2321472167969,284.9068908691406,1.0,0.6747589707374573,0.4850755929946899,0.4850755929946899,1.0,1.0,-3.466887950897217,1.269078254699707,2.1978096961975098,0.4860831499099731,0.8512011766433716,0.8512011766433716,0.0,235.59230041503903,243.0,64414.33203125,0.0,3768.03076171875,1.0,278.5577087402344,282.90313720703125,296.27716064453125,300.4647216796875,293.1499938964844,293.1499938964844,278.8500061035156,38745.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484336972236632,1.0,0.0,0.0,3.542232751846313,3.5422563552856445,8.372352340302314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.7958984375,0.0,1436.4796142578125,1895.4371337890625,0.0,3848.840576171875,0.8837243914604187,1.0,0.0,3.0,1.0,0.0
17849580,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8131369352340698,0.4323588907718658,0.3932444453239441,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9356855750083924,0.6596824526786804,0.626787006855011,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8619274497032166,0.5221845507621765,0.3674917817115783,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8104336857795715,0.4281029403209686,0.4098867177963257,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6684260964393616,0.2375752925872802,1.094728708267212,284.99493408203125,284.95001220703125,300.7390441894531,293.1982116699219,298.5183410644531,297.2367553710937,284.9941101074219,1.0,0.6769806146621704,0.4838303029537201,0.4838303029537201,1.0,1.0,-3.47325086593628,1.2687809467315674,2.204469919204712,0.4842075109481811,0.9323031306266784,0.9323031306266784,0.0,238.34559631347656,246.0,63693.48828125,0.0,3800.094970703125,1.0,278.8415832519531,283.0112609863281,296.18603515625,300.2547607421875,293.1499938964844,293.1499938964844,278.54998779296875,33679.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425526261329652,1.0,0.0,0.0,3.651810884475708,3.651834487915039,8.898356895770121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.7822265625,0.0,1517.8162841796875,1895.4371337890625,0.0,3795.629638671875,0.9040588140487672,1.0,0.0,3.0,1.0,0.0
17849640,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8131369352340698,0.4323588907718658,0.3932444453239441,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9356855750083924,0.6596824526786804,0.626787006855011,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8619274497032166,0.5221845507621765,0.3674917817115783,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8104336857795715,0.4281029403209686,0.4098867177963257,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6684260964393616,0.2375752925872802,1.094728708267212,284.99493408203125,284.95001220703125,300.7390441894531,293.1982116699219,298.5183410644531,297.2367553710937,284.9941101074219,1.0,0.6769806146621704,0.4838303029537201,0.4838303029537201,1.0,1.0,-3.47325086593628,1.2687809467315674,2.204469919204712,0.4842075109481811,0.9323031306266784,0.9323031306266784,0.0,238.34559631347656,246.0,63693.48828125,0.0,3800.094970703125,1.0,278.8415832519531,283.0112609863281,296.18603515625,300.2547607421875,293.1499938964844,293.1499938964844,278.54998779296875,33679.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425526261329652,1.0,0.0,0.0,3.651810884475708,3.651834487915039,8.898356895770121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.7822265625,0.0,1517.8162841796875,1895.4371337890625,0.0,3795.629638671875,0.9040588140487672,1.0,0.0,3.0,1.0,0.0
17849700,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8119794726371765,0.4319084584712982,0.3931621313095093,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9344213604927064,0.659785270690918,0.6272249221801758,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8615998029708862,0.5234726667404175,0.3686115145683288,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8095797300338745,0.4282753467559814,0.4102925062179565,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6676151752471924,0.2375784814357757,1.0955140590667725,284.8736877441406,284.95001220703125,300.718994140625,293.1709899902344,298.50836181640625,297.2348022460937,284.87322998046875,1.0,0.6781286597251892,0.4832076728343963,0.4832076728343963,1.0,1.0,-3.4764647483825684,1.2686249017715454,2.2078397274017334,0.4833864569664001,0.8459071516990662,0.8459071516990662,0.0,239.83937072753903,246.0,64446.94140625,0.0,3816.9326171875,1.0,278.59832763671875,282.8742980957031,296.20849609375,300.4379577636719,293.1499938964844,293.1499938964844,278.54998779296875,38319.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490203857421876,1.0,0.0,0.0,3.604583740234375,3.604607582092285,8.669688895679428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.4638671875,0.0,1500.3646240234375,1895.4371337890625,0.0,3854.1328125,0.894500195980072,1.0,0.0,3.0,1.0,0.0
17849760,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8102119565010071,0.4313811063766479,0.3927219808101654,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9324292540550232,0.6597606539726257,0.6272563934326172,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8606925010681152,0.5246979594230652,0.3694826364517212,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8081775903701782,0.4283477663993835,0.4104277789592743,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6663329005241394,0.2375039309263229,1.0955523252487185,284.9062805175781,284.95001220703125,300.69842529296875,293.14337158203125,298.4975891113281,297.2317810058594,284.9072570800781,1.0,0.6791418194770813,0.482596755027771,0.482596755027771,1.0,1.0,-3.477231025695801,1.2675257921218872,2.209705352783203,0.4821130633354187,0.8477355241775513,0.8477355241775513,0.0,241.67138671875,249.0,64105.55859375,0.0,3829.72216796875,1.0,278.5580749511719,282.90289306640625,296.16912841796875,300.3374328613281,293.1499938964844,293.1499938964844,278.8500061035156,38792.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512423276901244,1.0,0.0,0.0,3.525733709335327,3.525757074356079,8.294539952657942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.94140625,0.0,1419.44140625,1895.4371337890625,0.0,3874.14697265625,0.88008052110672,1.0,0.0,3.0,1.0,0.0
17849820,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8081220388412476,0.4314278066158294,0.3926307559013366,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9301762580871582,0.660828173160553,0.6281006932258606,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8603212833404541,0.5281849503517151,0.3718014657497406,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8066322207450867,0.4292498230934143,0.4111955165863037,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6648536920547485,0.2378061413764953,1.0968338251113892,284.99365234375,284.95001220703125,300.656005859375,293.0872497558594,298.482421875,297.2363586425781,284.9928283691406,1.0,0.6813257336616516,0.4813748598098755,0.4813748598098755,1.0,1.0,-3.48338270187378,1.2671531438827517,2.2162296772003174,0.480218768119812,0.9273489117622375,0.9273489117622375,0.0,244.4249420166016,252.0,63381.51171875,0.0,3861.45458984375,1.0,278.8414611816406,283.0096435546875,296.0748596191406,300.1235656738281,293.1499938964844,293.1499938964844,278.54998779296875,33706.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453240633010864,1.0,0.0,0.0,3.635148763656616,3.6351723670959473,8.817341949907131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.5087890625,0.0,1499.615234375,1895.4371337890625,0.0,3820.741455078125,0.9003358483314514,1.0,0.0,3.0,1.0,0.0
