time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8081220388412476,0.4314278066158294,0.3926307559013366,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9301762580871582,0.660828173160553,0.6281006932258606,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8603212833404541,0.5281849503517151,0.3718014657497406,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8066322207450867,0.4292498230934143,0.4111955165863037,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6648536920547485,0.2378061413764953,1.0968338251113892,284.99365234375,284.95001220703125,300.656005859375,293.0872497558594,298.482421875,297.2363586425781,284.9928283691406,1.0,0.6813257336616516,0.4813748598098755,0.4813748598098755,1.0,1.0,-3.48338270187378,1.2671531438827517,2.2162296772003174,0.480218768119812,0.9273489117622375,0.9273489117622375,0.0,244.4249420166016,252.0,63381.51171875,0.0,3861.45458984375,1.0,278.8414611816406,283.0096435546875,296.0748596191406,300.1235656738281,293.1499938964844,293.1499938964844,278.54998779296875,33706.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453240633010864,1.0,0.0,0.0,3.635148763656616,3.6351723670959473,8.817341949907131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.5087890625,0.0,1499.615234375,1895.4371337890625,0.0,3820.741455078125,0.9003358483314514,1.0,0.0,3.0,1.0,0.0
17849940,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8051632046699524,0.4304392039775848,0.3920876085758209,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9269741773605348,0.6608244776725769,0.628483235836029,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8591725826263428,0.5307397842407227,0.3738150596618652,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8043670058250427,0.4294565916061401,0.4116943180561065,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6628354787826538,0.2377195060253143,1.0975730419158936,284.9072570800781,284.95001220703125,300.6120910644531,293.0301818847656,298.46063232421875,297.2314758300781,284.9075927734375,1.0,0.6834462881088257,0.4801529943943023,0.4801529943943023,1.0,1.0,-3.4871087074279785,1.265785813331604,2.221322774887085,0.4780738353729248,0.8443493843078613,0.8443493843078613,0.0,247.7548217773437,255.0,63784.62890625,0.0,3890.615966796875,1.0,278.5585021972656,282.9028625488281,296.0553894042969,300.2020263671875,293.1499938964844,293.1499938964844,278.8500061035156,38670.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539687633514404,1.0,0.0,0.0,3.509163379669189,3.5091867446899414,8.216758260459756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.3505859375,0.0,1401.2666015625,1895.4371337890625,0.0,3898.644775390625,0.8762973546981812,1.0,0.0,3.0,1.0,0.0
17850000,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8051632046699524,0.4304392039775848,0.3920876085758209,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9269741773605348,0.6608244776725769,0.628483235836029,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8591725826263428,0.5307397842407227,0.3738150596618652,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8043670058250427,0.4294565916061401,0.4116943180561065,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6628354787826538,0.2377195060253143,1.0975730419158936,284.9072570800781,284.95001220703125,300.6120910644531,293.0301818847656,298.46063232421875,297.2314758300781,284.9075927734375,1.0,0.6834462881088257,0.4801529943943023,0.4801529943943023,1.0,1.0,-3.4871087074279785,1.265785813331604,2.221322774887085,0.4780738353729248,0.8443493843078613,0.8443493843078613,0.0,247.7548217773437,255.0,63784.62890625,0.0,3890.615966796875,1.0,278.5585021972656,282.9028625488281,296.0553894042969,300.2020263671875,293.1499938964844,293.1499938964844,278.8500061035156,38670.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539687633514404,1.0,0.0,0.0,3.509163379669189,3.5091867446899414,8.216758260459756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.3505859375,0.0,1401.2666015625,1895.4371337890625,0.0,3898.644775390625,0.8762973546981812,1.0,0.0,3.0,1.0,0.0
17850060,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8030763268470764,0.4304589331150055,0.3919837176799774,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9247732162475586,0.6617971062660217,0.6292502880096436,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8588746190071106,0.5342611074447632,0.3761647343635559,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8028430938720703,0.4303145110607147,0.4124276041984558,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6614182591438293,0.2380034774541854,1.0987908840179443,284.9925231933594,284.95001220703125,300.56695556640625,292.9725952148437,298.44464111328125,297.23602294921875,284.9917297363281,1.0,0.68559330701828,0.4789654314517975,0.4789654314517975,1.0,1.0,-3.4930715560913086,1.265372395515442,2.227699279785156,0.4761919975280761,0.922175407409668,0.922175407409668,0.0,250.5039520263672,258.0,63044.75,0.0,3922.030517578125,1.0,278.84130859375,283.008544921875,295.95977783203125,299.9862976074219,293.1499938964844,293.1499938964844,278.54998779296875,33722.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947985291481018,1.0,0.0,0.0,3.6166179180145264,3.6166412830352783,8.727675435693527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.2978515625,0.0,1479.4593505859375,1895.4371337890625,0.0,3844.794189453125,0.8961813449859619,1.0,0.0,3.0,1.0,0.0
17850120,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8030763268470764,0.4304589331150055,0.3919837176799774,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9247732162475586,0.6617971062660217,0.6292502880096436,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8588746190071106,0.5342611074447632,0.3761647343635559,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8028430938720703,0.4303145110607147,0.4124276041984558,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6614182591438293,0.2380034774541854,1.0987908840179443,284.9925231933594,284.95001220703125,300.56695556640625,292.9725952148437,298.44464111328125,297.23602294921875,284.9917297363281,1.0,0.68559330701828,0.4789654314517975,0.4789654314517975,1.0,1.0,-3.4930715560913086,1.265372395515442,2.227699279785156,0.4761919975280761,0.922175407409668,0.922175407409668,0.0,250.5039520263672,258.0,63044.75,0.0,3922.030517578125,1.0,278.84130859375,283.008544921875,295.95977783203125,299.9862976074219,293.1499938964844,293.1499938964844,278.54998779296875,33722.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947985291481018,1.0,0.0,0.0,3.6166179180145264,3.6166412830352783,8.727675435693527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.2978515625,0.0,1479.4593505859375,1895.4371337890625,0.0,3844.794189453125,0.8961813449859619,1.0,0.0,3.0,1.0,0.0
17850180,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8001670241355896,0.4294605255126953,0.3914263546466827,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9216529130935668,0.6617102026939392,0.6295500993728638,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8578110337257385,0.5368499159812927,0.3782000243663788,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8006313443183899,0.4304848909378052,0.4128889441490173,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6594788432121277,0.2379031628370285,1.099460482597351,284.90777587890625,284.95001220703125,300.5208740234375,292.9148254394531,298.4223022460937,297.2312316894531,284.9081115722656,1.0,0.6876749396324158,0.4777778387069702,0.4777778387069702,1.0,1.0,-3.4965782165527344,1.263960361480713,2.232617855072021,0.4740578830242157,0.8404948115348816,0.8404948115348816,0.0,253.8319702148437,261.0,63430.6640625,0.0,3950.763427734375,1.0,278.5586242675781,282.90338134765625,295.9397888183594,300.06298828125,293.1499938964844,293.1499938964844,278.8500061035156,38680.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565852880477904,1.0,0.0,0.0,3.4893369674682617,3.4893598556518555,8.12417226825346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.1767578125,0.0,1380.8338623046875,1895.4371337890625,0.0,3922.0888671875,0.8718831539154053,1.0,0.0,3.0,1.0,0.0
17850240,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8001670241355896,0.4294605255126953,0.3914263546466827,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9216529130935668,0.6617102026939392,0.6295500993728638,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8578110337257385,0.5368499159812927,0.3782000243663788,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8006313443183899,0.4304848909378052,0.4128889441490173,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6594788432121277,0.2379031628370285,1.099460482597351,284.90777587890625,284.95001220703125,300.5208740234375,292.9148254394531,298.4223022460937,297.2312316894531,284.9081115722656,1.0,0.6876749396324158,0.4777778387069702,0.4777778387069702,1.0,1.0,-3.4965782165527344,1.263960361480713,2.232617855072021,0.4740578830242157,0.8404948115348816,0.8404948115348816,0.0,253.8319702148437,261.0,63430.6640625,0.0,3950.763427734375,1.0,278.5586242675781,282.90338134765625,295.9397888183594,300.06298828125,293.1499938964844,293.1499938964844,278.8500061035156,38680.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565852880477904,1.0,0.0,0.0,3.4893369674682617,3.4893598556518555,8.12417226825346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.1767578125,0.0,1380.8338623046875,1895.4371337890625,0.0,3922.0888671875,0.8718831539154053,1.0,0.0,3.0,1.0,0.0
17850300,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7988786101341248,0.4294207692146301,0.391209065914154,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9202699661254884,0.6620962619781494,0.6297187209129333,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8574399352073669,0.5385875701904297,0.3792694211006164,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7996476292610168,0.4308483004570007,0.4131193459033966,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6585957407951355,0.2380006164312362,1.0997042655944824,285.0107727050781,284.95001220703125,300.49755859375,292.885986328125,298.4137268066406,297.2329406738281,285.0108947753906,1.0,0.6886727213859558,0.4771840572357178,0.4771840572357178,1.0,1.0,-3.4983699321746826,1.263273000717163,2.2350969314575195,0.4728795289993286,0.9127857089042664,0.9127857089042664,0.0,255.3574676513672,261.0,62613.13671875,0.0,3964.431884765625,1.0,278.7978210449219,283.02203369140625,295.86248779296875,299.823486328125,293.1499938964844,293.1499938964844,278.8500061035156,34080.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516025185585022,1.0,0.0,0.0,3.53908920288086,3.539111614227295,8.357498018085607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.6943359375,0.0,1399.313720703125,1895.4371337890625,0.0,3877.38720703125,0.8807339072227478,1.0,0.0,3.0,1.0,0.0
17850360,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7981232404708862,0.4294555783271789,0.3912998735904693,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9194939136505128,0.6625868678092957,0.6302270293235779,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8575597405433655,0.5403985977172852,0.3805672228336334,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7991347312927246,0.4313002526760101,0.4135817885398865,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6581077575683594,0.2381697595119476,1.1006015539169312,284.9911193847656,284.95001220703125,300.47412109375,292.85723876953125,298.4057922363281,297.2356872558594,284.9898681640625,1.0,0.6897831559181213,0.4765943884849548,0.4765943884849548,1.0,1.0,-3.5022857189178467,1.2634172439575195,2.238868236541748,0.4721107482910156,0.9168114066123962,0.9168114066123962,0.0,256.58758544921875,264.0,62702.45703125,0.0,3981.742919921875,1.0,278.84197998046875,283.0070495605469,295.8431091308594,299.84674072265625,293.1499938964844,293.1499938964844,278.54998779296875,33646.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504454135894777,1.0,0.0,0.0,3.5993449687957764,3.599368095397949,8.644507829558279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.205078125,0.0,1460.177490234375,1895.4371337890625,0.0,3866.9736328125,0.8919928669929504,1.0,0.0,3.0,1.0,0.0
17850420,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7952994704246521,0.4284466505050659,0.3907342553138733,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9164828062057496,0.6624135971069336,0.6304477453231812,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.856578528881073,0.5430105924606323,0.3826216161251068,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7969866394996643,0.4314347505569458,0.4140103161334991,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6562491059303284,0.2380562126636505,1.1012136936187744,284.9085998535156,284.95001220703125,300.427001953125,292.8002014160156,298.3832092285156,297.2309265136719,284.9089050292969,1.0,0.6918270587921143,0.4754150807857513,0.4754150807857513,1.0,1.0,-3.505601644515991,1.2619130611419678,2.2436885833740234,0.4699366688728332,0.8368330597877502,0.8368330597877502,0.0,259.90869140625,267.0,63069.79296875,0.0,4010.07666015625,1.0,278.5588073730469,282.9043884277344,295.8248291015625,299.92364501953125,293.1499938964844,293.1499938964844,278.8500061035156,38671.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590136408805848,1.0,0.0,0.0,3.4688706398010254,3.468893527984619,8.029148830246413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.0810546875,0.0,1359.8302001953125,1895.4371337890625,0.0,3943.788330078125,0.8673436641693115,1.0,0.0,3.0,1.0,0.0
17850480,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7952994704246521,0.4284466505050659,0.3907342553138733,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9164828062057496,0.6624135971069336,0.6304477453231812,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.856578528881073,0.5430105924606323,0.3826216161251068,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7969866394996643,0.4314347505569458,0.4140103161334991,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6562491059303284,0.2380562126636505,1.1012136936187744,284.9085998535156,284.95001220703125,300.427001953125,292.8002014160156,298.3832092285156,297.2309265136719,284.9089050292969,1.0,0.6918270587921143,0.4754150807857513,0.4754150807857513,1.0,1.0,-3.505601644515991,1.2619130611419678,2.2436885833740234,0.4699366688728332,0.8368330597877502,0.8368330597877502,0.0,259.90869140625,267.0,63069.79296875,0.0,4010.07666015625,1.0,278.5588073730469,282.9043884277344,295.8248291015625,299.92364501953125,293.1499938964844,293.1499938964844,278.8500061035156,38671.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590136408805848,1.0,0.0,0.0,3.4688706398010254,3.468893527984619,8.029148830246413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.0810546875,0.0,1359.8302001953125,1895.4371337890625,0.0,3943.788330078125,0.8673436641693115,1.0,0.0,3.0,1.0,0.0
17850540,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7935017943382263,0.4284349977970123,0.3905805051326751,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.914588987827301,0.6631090044975281,0.630934476852417,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.856357216835022,0.5461609363555908,0.3846964836120605,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7956578135490417,0.4321192502975464,0.4145640432834625,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.655049741268158,0.2382744699716568,1.1020817756652832,284.9935913085937,284.95001220703125,300.38543701171875,292.7507629394531,298.36865234375,297.23486328125,284.9927978515625,1.0,0.6936337947845459,0.4743772745132446,0.4743772745132446,1.0,1.0,-3.510200023651123,1.261245608329773,2.2489542961120605,0.4681224226951599,0.9105861783027648,0.9105861783027648,0.0,262.35528564453125,267.0,62329.36328125,0.0,4036.52294921875,1.0,278.8362731933594,283.0097045898437,295.7321472167969,299.7041931152344,293.1499938964844,293.1499938964844,278.8500061035156,33621.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527231454849244,1.0,0.0,0.0,3.5694069862365723,3.569429874420166,8.501302204422245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.9130859375,0.0,1427.93896484375,1895.4371337890625,0.0,3887.4609375,0.885351836681366,1.0,0.0,3.0,1.0,0.0
17850600,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7933159470558167,0.4284141063690185,0.3905964195728302,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9143985509872437,0.6631897687911987,0.6310444474220276,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8563805818557739,0.5465723872184753,0.3850069344043731,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.795531153678894,0.4322073757648468,0.4146715402603149,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6549338698387146,0.2383056432008743,1.1023011207580566,284.9904479980469,284.95001220703125,300.3797912597656,292.7441101074219,298.3665771484375,297.2352600097656,284.9896545410156,1.0,0.6938993334770203,0.4742357730865478,0.4742357730865478,1.0,1.0,-3.5111186504364014,1.2612653970718384,2.249853134155273,0.4679407775402069,0.9118444323539734,0.9118444323539734,0.0,262.66119384765625,270.0,62347.2734375,0.0,4040.7138671875,1.0,278.84100341796875,283.0072326660156,295.7300720214844,299.70953369140625,293.1499938964844,293.1499938964844,278.54998779296875,33741.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527842402458192,1.0,0.0,0.0,3.577457904815674,3.577480792999268,8.539694817955024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.2529296875,0.0,1437.3863525390625,1895.4371337890625,0.0,3888.010009765625,0.8873571753501892,1.0,0.0,3.0,1.0,0.0
17850660,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7905576825141907,0.4273988902568817,0.3900119662284851,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9114953875541688,0.6629316806793213,0.6311729550361633,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8554526567459106,0.5491998791694641,0.3870647251605987,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7934279441833496,0.4323091804981231,0.4150609970092773,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.653138279914856,0.2381798475980758,1.1028382778167725,284.9095458984375,284.95001220703125,300.3327331542969,292.6893005371094,298.3441772460937,297.2304992675781,284.90972900390625,1.0,0.6959030628204346,0.4730569720268249,0.4730569720268249,1.0,1.0,-3.514167547225952,1.2596226930618286,2.254544973373413,0.4656918346881866,0.8333424925804138,0.8333424925804138,0.0,265.9867858886719,273.0,62716.1796875,0.0,4068.5087890625,1.0,278.5589599609375,282.9056701660156,295.7134094238281,299.7878112792969,293.1499938964844,293.1499938964844,278.8500061035156,38640.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961210072040558,1.0,0.0,0.0,3.448687791824341,3.4487104415893555,7.935989287943812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.984375,0.0,1339.1878662109375,1895.4371337890625,0.0,3963.364990234375,0.8628578782081604,1.0,0.0,3.0,1.0,0.0
17850720,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7905576825141907,0.4273988902568817,0.3900119662284851,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9114953875541688,0.6629316806793213,0.6311729550361633,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8554526567459106,0.5491998791694641,0.3870647251605987,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7934279441833496,0.4323091804981231,0.4150609970092773,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.653138279914856,0.2381798475980758,1.1028382778167725,284.9095458984375,284.95001220703125,300.3327331542969,292.6893005371094,298.3441772460937,297.2304992675781,284.90972900390625,1.0,0.6959030628204346,0.4730569720268249,0.4730569720268249,1.0,1.0,-3.514167547225952,1.2596226930618286,2.254544973373413,0.4656918346881866,0.8333424925804138,0.8333424925804138,0.0,265.9867858886719,273.0,62716.1796875,0.0,4068.5087890625,1.0,278.5589599609375,282.9056701660156,295.7134094238281,299.7878112792969,293.1499938964844,293.1499938964844,278.8500061035156,38640.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961210072040558,1.0,0.0,0.0,3.448687791824341,3.4487104415893555,7.935989287943812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.984375,0.0,1339.1878662109375,1895.4371337890625,0.0,3963.364990234375,0.8628578782081604,1.0,0.0,3.0,1.0,0.0
17850780,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7886274456977844,0.427343487739563,0.3898598849773407,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9094938039779664,0.6636093258857727,0.631683886051178,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8552924394607544,0.5527662634849548,0.3894572257995605,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7920064926147461,0.4330427646636963,0.4156893491744995,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6518707275390625,0.2384130805730819,1.1038649082183838,284.9896850585937,284.95001220703125,300.2861633300781,292.6361694335937,298.32781982421875,297.2347106933594,284.98895263671875,1.0,0.6979379653930664,0.4718782007694244,0.4718782007694244,1.0,1.0,-3.519460439682007,1.2588497400283811,2.260610818862915,0.463631123304367,0.9070598483085632,0.9070598483085632,0.0,268.7398681640625,276.0,62008.203125,0.0,4098.7265625,1.0,278.8408203125,283.00714111328125,295.62127685546875,299.5771484375,293.1499938964844,293.1499938964844,278.54998779296875,33738.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548097848892212,1.0,0.0,0.0,3.5578620433807373,3.557884931564331,8.446397714578779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.46484375,0.0,1416.5634765625,1895.4371337890625,0.0,3906.187255859375,0.8829635977745056,1.0,0.0,3.0,1.0,0.0
17850840,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7886274456977844,0.427343487739563,0.3898598849773407,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9094938039779664,0.6636093258857727,0.631683886051178,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8552924394607544,0.5527662634849548,0.3894572257995605,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7920064926147461,0.4330427646636963,0.4156893491744995,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6518707275390625,0.2384130805730819,1.1038649082183838,284.9896850585937,284.95001220703125,300.2861633300781,292.6361694335937,298.32781982421875,297.2347106933594,284.98895263671875,1.0,0.6979379653930664,0.4718782007694244,0.4718782007694244,1.0,1.0,-3.519460439682007,1.2588497400283811,2.260610818862915,0.463631123304367,0.9070598483085632,0.9070598483085632,0.0,268.7398681640625,276.0,62008.203125,0.0,4098.7265625,1.0,278.8408203125,283.00714111328125,295.62127685546875,299.5771484375,293.1499938964844,293.1499938964844,278.54998779296875,33738.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548097848892212,1.0,0.0,0.0,3.5578620433807373,3.557884931564331,8.446397714578779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.46484375,0.0,1416.5634765625,1895.4371337890625,0.0,3906.187255859375,0.8829635977745056,1.0,0.0,3.0,1.0,0.0
17850900,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7875388264656067,0.4268522262573242,0.3897228538990021,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9083781838417052,0.6634813547134399,0.6318925619125366,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.855088472366333,0.5540965795516968,0.3906062245368957,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.791205883026123,0.4331146478652954,0.4159931540489197,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.651187002658844,0.2383753210306167,1.1044505834579468,284.876708984375,284.95001220703125,300.2631225585937,292.6103210449219,298.3170471191406,297.2326965332031,284.8771667480469,1.0,0.6989836096763611,0.471288800239563,0.471288800239563,1.0,1.0,-3.522005319595337,1.258406162261963,2.263599157333374,0.4626908600330353,0.8255040049552917,0.8255040049552917,0.0,270.2491760253906,276.0,62673.36328125,0.0,4114.390625,1.0,278.6005859375,282.8795471191406,295.6457824707031,299.75592041015625,293.1499938964844,293.1499938964844,278.54998779296875,38674.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610880613327026,1.0,0.0,0.0,3.501571655273437,3.5015947818756104,8.181244197658089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.7822265625,0.0,1393.4197998046875,1895.4371337890625,0.0,3962.27880859375,0.8718475103378296,1.0,0.0,3.0,1.0,0.0
17850960,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7859527468681335,0.4263226985931396,0.3892691433429718,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9067423939704896,0.6632665395736694,0.6317319869995117,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.854423999786377,0.5553961396217346,0.3915182054042816,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7899627685546875,0.4331150650978088,0.4160500764846802,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6501461267471313,0.2382755577564239,1.1043479442596436,284.9112548828125,284.95001220703125,300.24029541015625,292.5850524902344,298.30596923828125,297.22998046875,284.9118347167969,1.0,0.6999042630195618,0.47071373462677,0.47071373462677,1.0,1.0,-3.5223095417022705,1.2571265697479248,2.2651829719543457,0.4613555073738098,0.830572783946991,0.830572783946991,0.0,272.0594787597656,279.0,62362.3046875,0.0,4126.0771484375,1.0,278.55889892578125,282.9083251953125,295.6088562011719,299.6589050292969,293.1499938964844,293.1499938964844,278.8500061035156,38713.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631261825561525,1.0,0.0,0.0,3.4268059730529785,3.426828384399414,7.835601536498871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.6796875,0.0,1317.8016357421875,1895.4371337890625,0.0,3980.403564453125,0.8582150936126709,1.0,0.0,3.0,1.0,0.0
17851020,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7840715050697327,0.4262498021125793,0.3891022801399231,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9048381447792052,0.6638503670692444,0.6321561336517334,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8542883396148682,0.5589584112167358,0.3939079046249389,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7885720133781433,0.4338157176971435,0.4166477918624878,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6489199995994568,0.2384935766458511,1.1053107976913452,284.9890441894531,284.95001220703125,300.19549560546875,292.5363464355469,298.29034423828125,297.2341003417969,284.98834228515625,1.0,0.7019022703170776,0.4695635735988617,0.4695635735988617,1.0,1.0,-3.5273630619049072,1.2562923431396484,2.271070718765259,0.4592956006526947,0.9027342200279236,0.9027342200279236,0.0,274.8165588378906,282.0,61692.0078125,0.0,4155.841796875,1.0,278.84063720703125,283.0072631835937,295.5205078125,299.4538879394531,293.1499938964844,293.1499938964844,278.54998779296875,33726.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565204977989196,1.0,0.0,0.0,3.5394482612609863,3.539470911026001,8.359194794138602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.07421875,0.0,1397.1219482421875,1895.4371337890625,0.0,3921.509033203125,0.8788266777992249,1.0,0.0,3.0,1.0,0.0
17851080,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7840715050697327,0.4262498021125793,0.3891022801399231,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9048381447792052,0.6638503670692444,0.6321561336517334,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8542883396148682,0.5589584112167358,0.3939079046249389,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7885720133781433,0.4338157176971435,0.4166477918624878,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6489199995994568,0.2384935766458511,1.1053107976913452,284.9890441894531,284.95001220703125,300.19549560546875,292.5363464355469,298.29034423828125,297.2341003417969,284.98834228515625,1.0,0.7019022703170776,0.4695635735988617,0.4695635735988617,1.0,1.0,-3.5273630619049072,1.2562923431396484,2.271070718765259,0.4592956006526947,0.9027342200279236,0.9027342200279236,0.0,274.8165588378906,282.0,61692.0078125,0.0,4155.841796875,1.0,278.84063720703125,283.0072631835937,295.5205078125,299.4538879394531,293.1499938964844,293.1499938964844,278.54998779296875,33726.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565204977989196,1.0,0.0,0.0,3.5394482612609863,3.539470911026001,8.359194794138602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.07421875,0.0,1397.1219482421875,1895.4371337890625,0.0,3921.509033203125,0.8788266777992249,1.0,0.0,3.0,1.0,0.0
17851140,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7814719080924988,0.4252288937568664,0.3885023891925812,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9022555947303772,0.6634284257888794,0.6321209073066711,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8534616231918335,0.5615824460983276,0.3959604501724243,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7865803837776184,0.4338648021221161,0.4169805645942688,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6472555994987488,0.2383447289466858,1.105729341506958,284.9112548828125,284.95001220703125,300.1519470214844,292.4903564453125,298.2695007324219,297.2293701171875,284.9114685058594,1.0,0.703830897808075,0.4684134125709533,0.4684134125709533,1.0,1.0,-3.529979467391968,1.2544831037521362,2.275496244430542,0.456991583108902,0.8271120190620422,0.8271120190620422,0.0,278.13592529296875,285.0,62067.828125,0.0,4182.685546875,1.0,278.55926513671875,282.9085693359375,295.5131225585937,299.5415344238281,293.1499938964844,293.1499938964844,278.8500061035156,38585.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646760821342468,1.0,0.0,0.0,3.410912036895752,3.4109342098236084,7.763084681755572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.0078125,0.0,1301.1627197265625,1895.4371337890625,0.0,3994.15771484375,0.8544871211051941,1.0,0.0,3.0,1.0,0.0
17851200,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7814719080924988,0.4252288937568664,0.3885023891925812,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9022555947303772,0.6634284257888794,0.6321209073066711,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8534616231918335,0.5615824460983276,0.3959604501724243,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7865803837776184,0.4338648021221161,0.4169805645942688,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6472555994987488,0.2383447289466858,1.105729341506958,284.9112548828125,284.95001220703125,300.1519470214844,292.4903564453125,298.2695007324219,297.2293701171875,284.9114685058594,1.0,0.703830897808075,0.4684134125709533,0.4684134125709533,1.0,1.0,-3.529979467391968,1.2544831037521362,2.275496244430542,0.456991583108902,0.8271120190620422,0.8271120190620422,0.0,278.13592529296875,285.0,62067.828125,0.0,4182.685546875,1.0,278.55926513671875,282.9085693359375,295.5131225585937,299.5415344238281,293.1499938964844,293.1499938964844,278.8500061035156,38585.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646760821342468,1.0,0.0,0.0,3.410912036895752,3.4109342098236084,7.763084681755572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.0078125,0.0,1301.1627197265625,1895.4371337890625,0.0,3994.15771484375,0.8544871211051941,1.0,0.0,3.0,1.0,0.0
17851260,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7796534895896912,0.4251425564289093,0.3883316218852997,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9004470109939575,0.6639233827590942,0.6324700117111206,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8533549308776855,0.5651305913925171,0.3983459770679474,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.785232424736023,0.4345385134220123,0.4175577461719513,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6460760235786438,0.2385482043027877,1.1066412925720217,284.9888000488281,284.95001220703125,300.1100158691406,292.447509765625,298.2550048828125,297.2333679199219,284.9881286621094,1.0,0.7057946920394897,0.4673014879226684,0.4673014879226684,1.0,1.0,-3.5348474979400635,1.2536319494247437,2.2812156677246094,0.4549680948257446,0.8990476131439209,0.8990476131439209,0.0,280.8890380859375,288.0,61408.33203125,0.0,4212.07568359375,1.0,278.84051513671875,283.0077819824219,295.4306030273437,299.3431701660156,293.1499938964844,293.1499938964844,279.1499938964844,33708.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578645825386048,1.0,0.0,0.0,3.5225486755371094,3.522571086883545,8.279561143353931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.2021484375,0.0,1379.3948974609375,1895.4371337890625,0.0,3933.52783203125,0.8750380277633667,1.0,0.0,3.0,1.0,0.0
17851320,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7796534895896912,0.4251425564289093,0.3883316218852997,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9004470109939575,0.6639233827590942,0.6324700117111206,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8533549308776855,0.5651305913925171,0.3983459770679474,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.785232424736023,0.4345385134220123,0.4175577461719513,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6460760235786438,0.2385482043027877,1.1066412925720217,284.9888000488281,284.95001220703125,300.1100158691406,292.447509765625,298.2550048828125,297.2333679199219,284.9881286621094,1.0,0.7057946920394897,0.4673014879226684,0.4673014879226684,1.0,1.0,-3.5348474979400635,1.2536319494247437,2.2812156677246094,0.4549680948257446,0.8990476131439209,0.8990476131439209,0.0,280.8890380859375,288.0,61408.33203125,0.0,4212.07568359375,1.0,278.84051513671875,283.0077819824219,295.4306030273437,299.3431701660156,293.1499938964844,293.1499938964844,279.1499938964844,33708.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578645825386048,1.0,0.0,0.0,3.5225486755371094,3.522571086883545,8.279561143353931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.2021484375,0.0,1379.3948974609375,1895.4371337890625,0.0,3933.52783203125,0.8750380277633667,1.0,0.0,3.0,1.0,0.0
17851380,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7782986760139465,0.4252400696277618,0.3884845972061157,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8991132378578186,0.6646662950515747,0.6332225799560547,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8536539077758789,0.5688602924346924,0.4009761810302734,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7843312621116638,0.4354357421398163,0.4184552133083343,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.6452956199645996,0.2389336377382278,1.108635425567627,285.0381164550781,284.95001220703125,300.0699462890625,292.4081420898437,298.2423400878906,297.2389221191406,285.0355834960937,1.0,0.7080033421516418,0.4661895632743835,0.4661895632743835,1.0,1.0,-3.5425775051116943,1.2538610696792605,2.2887163162231445,0.4534613192081451,0.9942097663879396,0.9942097663879396,0.0,283.45379638671875,291.0,61069.890625,0.0,4247.943359375,1.0,279.1412658691406,283.0793762207031,295.3977355957031,299.2711181640625,293.1499938964844,293.1499938964844,278.8500061035156,31353.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533207416534424,1.0,0.0,0.0,3.7103238105773926,3.710347414016724,9.185798148791946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.44921875,0.0,1565.97900390625,1895.4371337890625,0.0,3892.828125,0.9154789447784424,1.0,0.0,3.0,1.0,0.0
17851440,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7782986760139465,0.4252400696277618,0.3884845972061157,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8991132378578186,0.6646662950515747,0.6332225799560547,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8536539077758789,0.5688602924346924,0.4009761810302734,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7843312621116638,0.4354357421398163,0.4184552133083343,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.6452956199645996,0.2389336377382278,1.108635425567627,285.0381164550781,284.95001220703125,300.0699462890625,292.4081420898437,298.2423400878906,297.2389221191406,285.0355834960937,1.0,0.7080033421516418,0.4661895632743835,0.4661895632743835,1.0,1.0,-3.5425775051116943,1.2538610696792605,2.2887163162231445,0.4534613192081451,0.9942097663879396,0.9942097663879396,0.0,283.45379638671875,291.0,61069.890625,0.0,4247.943359375,1.0,279.1412658691406,283.0793762207031,295.3977355957031,299.2711181640625,293.1499938964844,293.1499938964844,278.8500061035156,31353.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533207416534424,1.0,0.0,0.0,3.7103238105773926,3.710347414016724,9.185798148791946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.44921875,0.0,1565.97900390625,1895.4371337890625,0.0,3892.828125,0.9154789447784424,1.0,0.0,3.0,1.0,0.0
17851500,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7772054076194763,0.4246387779712677,0.388320654630661,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8980252742767334,0.6643493175506592,0.6333426237106323,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8534018397331238,0.5700668096542358,0.4021017849445343,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7835263609886169,0.435431957244873,0.4187526106834411,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6446446776390076,0.2388707399368286,1.1093153953552246,284.8854064941406,284.95001220703125,300.0506896972656,292.389892578125,298.2322692871094,297.2356262207031,284.88104248046875,1.0,0.7090786695480347,0.4656336009502411,0.4656336009502411,1.0,1.0,-3.5450632572174072,1.2534284591674805,2.2916347980499268,0.4525845348834991,0.8968519568443298,0.8968519568443298,0.0,285.07861328125,291.0,62217.109375,0.0,4264.3447265625,1.0,278.89581298828125,282.9083251953125,295.438720703125,299.4972229003906,293.1499938964844,293.1499938964844,278.8500061035156,35395.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614245295524596,1.0,0.0,0.0,3.715866804122925,3.715891361236572,9.213264888785488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.3759765625,0.0,1603.087890625,1895.4371337890625,0.0,3965.274169921875,0.9176467061042786,1.0,0.0,3.0,1.0,0.0
17851560,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7754219174385071,0.423825591802597,0.3876932859420776,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.896226704120636,0.6637395620346069,0.6329113245010376,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8525018095970154,0.571064829826355,0.4028662741184234,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7820976376533508,0.4352070093154907,0.4186738729476928,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6434919834136963,0.2386433482170105,1.1089143753051758,284.88946533203125,284.95001220703125,300.0320129394531,292.37261962890625,298.22088623046875,297.23004150390625,284.8907775878906,1.0,0.7099496722221375,0.4650559425354004,0.4650559425354004,1.0,1.0,-3.5441365242004395,1.2516345977783203,2.292501926422119,0.4510582387447357,0.8768225312232971,0.8768225312232971,0.0,287.1430969238281,294.0,61929.21875,0.0,4274.3955078125,1.0,278.8571472167969,282.9144897460937,295.4117431640625,299.42437744140625,293.1499938964844,293.1499938964844,279.1499938964844,37893.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651769995689392,1.0,0.0,0.0,3.646421432495117,3.6464457511901855,8.872111720847897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.349609375,0.0,1543.3431396484375,1895.4371337890625,0.0,3998.59765625,0.90574049949646,1.0,0.0,3.0,1.0,0.0
17851620,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7733091711997986,0.4235993027687073,0.3872775733470917,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8940485119819641,0.6639308333396912,0.6328514218330383,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8520641326904297,0.5744545459747314,0.4050488471984863,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.780449628829956,0.4357078671455383,0.4190120100975036,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6420755982398987,0.2387184500694275,1.109100341796875,284.9930725097656,284.95001220703125,299.9964904785156,292.3412780761719,298.2076110839844,297.2322692871094,284.9922180175781,1.0,0.7117573618888855,0.463900625705719,0.463900625705719,1.0,1.0,-3.546809673309326,1.2497864961624146,2.297023057937622,0.4484990835189819,0.962155282497406,0.962155282497406,0.0,290.1488647460937,297.0,61103.38671875,0.0,4299.716796875,1.0,279.142333984375,283.0387878417969,295.32818603515625,299.2183837890625,293.1499938964844,293.1499938964844,278.8500061035156,33606.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589830636978148,1.0,0.0,0.0,3.7490391731262207,3.749063730239868,9.378497338730084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.2646484375,0.0,1627.776123046875,1895.4371337890625,0.0,3943.515625,0.9258766770362854,1.0,0.0,3.0,1.0,0.0
17851680,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7733091711997986,0.4235993027687073,0.3872775733470917,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8940485119819641,0.6639308333396912,0.6328514218330383,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8520641326904297,0.5744545459747314,0.4050488471984863,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.780449628829956,0.4357078671455383,0.4190120100975036,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6420755982398987,0.2387184500694275,1.109100341796875,284.9930725097656,284.95001220703125,299.9964904785156,292.3412780761719,298.2076110839844,297.2322692871094,284.9922180175781,1.0,0.7117573618888855,0.463900625705719,0.463900625705719,1.0,1.0,-3.546809673309326,1.2497864961624146,2.297023057937622,0.4484990835189819,0.962155282497406,0.962155282497406,0.0,290.1488647460937,297.0,61103.38671875,0.0,4299.716796875,1.0,279.142333984375,283.0387878417969,295.32818603515625,299.2183837890625,293.1499938964844,293.1499938964844,278.8500061035156,33606.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589830636978148,1.0,0.0,0.0,3.7490391731262207,3.749063730239868,9.378497338730084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.2646484375,0.0,1627.776123046875,1895.4371337890625,0.0,3943.515625,0.9258766770362854,1.0,0.0,3.0,1.0,0.0
