time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7709403038024902,0.4224772751331329,0.3866436779499054,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8916220664978027,0.6631749272346497,0.6325620412826538,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8512861132621765,0.576750636100769,0.4069299399852752,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7786026000976562,0.4355884194374084,0.4192228019237518,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6405403017997742,0.2384573966264724,1.1091099977493286,284.8905944824219,284.95001220703125,299.9649353027344,292.31549072265625,298.1903991699219,297.2261962890625,284.8921203613281,1.0,0.713458240032196,0.4627915024757385,0.4627915024757385,1.0,1.0,-3.548236131668091,1.2475433349609375,2.3006927967071533,0.4460682868957519,0.8640435338020325,0.8640435338020325,0.0,293.3504943847656,297.0,61676.35546875,0.0,4322.91845703125,1.0,278.8583679199219,282.91766357421875,295.3415222167969,299.33837890625,293.1499938964844,293.1499938964844,278.8500061035156,39080.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674428105354308,1.0,0.0,0.0,3.629566192626953,3.6295905113220215,8.790280503490067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.41796875,0.0,1533.476806640625,1895.4371337890625,0.0,4018.647216796875,0.9031482338905334,1.0,0.0,3.0,1.0,0.0
17851800,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7708249688148499,0.4224399924278259,0.3866042494773865,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8915032744407654,0.6631492972373962,0.6325331330299377,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8512376546859741,0.57685387134552,0.4069976508617401,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7785100340843201,0.4355869889259338,0.4192199110984802,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6404632329940796,0.2384468615055084,1.109073519706726,284.8923645019531,284.95001220703125,299.96368408203125,292.31451416015625,298.1897277832031,297.2260131835937,284.89373779296875,1.0,0.713521420955658,0.4627452790737152,0.4627452790737152,1.0,1.0,-3.5481879711151123,1.2474089860916138,2.300778865814209,0.4459424912929535,0.8636695146560669,0.8636695146560669,0.0,293.4928894042969,300.0,61659.95703125,0.0,4323.65380859375,1.0,278.85723876953125,282.91912841796875,295.33868408203125,299.3322448730469,293.1499938964844,293.1499938964844,279.1499938964844,39001.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967457354068756,1.0,0.0,0.0,3.6262454986572266,3.626269817352295,8.774202910899476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.4345703125,0.0,1529.213134765625,1895.4371337890625,0.0,4018.77587890625,0.9023542404174804,1.0,0.0,3.0,1.0,0.0
17851860,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7691673636436462,0.4224327802658081,0.3864182531833648,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.88974529504776,0.6634789705276489,0.6326410174369812,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8511296510696411,0.5802800059318542,0.4092553853988647,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7772619128227234,0.4362608194351196,0.4197258353233337,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6393550634384155,0.2386174350976944,1.1096395254135132,284.9989013671875,284.95001220703125,299.9338684082031,292.29266357421875,298.1798400878906,297.2298889160156,284.9981994628906,1.0,0.7153246402740479,0.461704671382904,0.461704671382904,1.0,1.0,-3.5520894527435303,1.2462791204452517,2.3058102130889893,0.4438463747501373,0.9540859460830688,0.9540859460830688,0.0,296.1884460449219,303.0,60871.0703125,0.0,4350.4375,1.0,279.1421813964844,283.0458068847656,295.2705993652344,299.140380859375,293.1499938964844,293.1499938964844,278.8500061035156,33738.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594041109085084,1.0,0.0,0.0,3.72770929336548,3.727733612060547,9.272084184885898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.9150390625,0.0,1604.07568359375,1895.4371337890625,0.0,3947.2724609375,0.9212347269058228,1.0,0.0,3.0,1.0,0.0
17851920,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7691673636436462,0.4224327802658081,0.3864182531833648,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.88974529504776,0.6634789705276489,0.6326410174369812,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8511296510696411,0.5802800059318542,0.4092553853988647,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7772619128227234,0.4362608194351196,0.4197258353233337,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6393550634384155,0.2386174350976944,1.1096395254135132,284.9989013671875,284.95001220703125,299.9338684082031,292.29266357421875,298.1798400878906,297.2298889160156,284.9981994628906,1.0,0.7153246402740479,0.461704671382904,0.461704671382904,1.0,1.0,-3.5520894527435303,1.2462791204452517,2.3058102130889893,0.4438463747501373,0.9540859460830688,0.9540859460830688,0.0,296.1884460449219,303.0,60871.0703125,0.0,4350.4375,1.0,279.1421813964844,283.0458068847656,295.2705993652344,299.140380859375,293.1499938964844,293.1499938964844,278.8500061035156,33738.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594041109085084,1.0,0.0,0.0,3.72770929336548,3.727733612060547,9.272084184885898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.9150390625,0.0,1604.07568359375,1895.4371337890625,0.0,3947.2724609375,0.9212347269058228,1.0,0.0,3.0,1.0,0.0
17851980,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7668896317481995,0.4213739335536957,0.3858483135700226,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8873502016067505,0.6626898050308228,0.6323342323303223,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8503516912460327,0.5825417041778564,0.411120742559433,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7755100131034851,0.4362350404262543,0.4200336337089538,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6378986239433289,0.2384018003940582,1.1098848581314087,284.9000549316406,284.95001220703125,299.90728759765625,292.27606201171875,298.16461181640625,297.223876953125,284.9012756347656,1.0,0.717106819152832,0.4606640636920929,0.4606640636920929,1.0,1.0,-3.5539536476135254,1.2443490028381348,2.30960464477539,0.4416458010673523,0.8619732856750488,0.8619732856750488,0.0,299.4652709960937,306.0,61476.76953125,0.0,4375.31982421875,1.0,278.8573913574219,282.92724609375,295.2965087890625,299.273193359375,293.1499938964844,293.1499938964844,279.1499938964844,38850.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671871662139891,1.0,0.0,0.0,3.6087489128112793,3.608772993087769,8.689737001077447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.587890625,0.0,1508.846923828125,1895.4371337890625,0.0,4016.387939453125,0.8983921408653259,1.0,0.0,3.0,1.0,0.0
17852040,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7668896317481995,0.4213739335536957,0.3858483135700226,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8873502016067505,0.6626898050308228,0.6323342323303223,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8503516912460327,0.5825417041778564,0.411120742559433,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7755100131034851,0.4362350404262543,0.4200336337089538,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6378986239433289,0.2384018003940582,1.1098848581314087,284.9000549316406,284.95001220703125,299.90728759765625,292.27606201171875,298.16461181640625,297.223876953125,284.9012756347656,1.0,0.717106819152832,0.4606640636920929,0.4606640636920929,1.0,1.0,-3.5539536476135254,1.2443490028381348,2.30960464477539,0.4416458010673523,0.8619732856750488,0.8619732856750488,0.0,299.4652709960937,306.0,61476.76953125,0.0,4375.31982421875,1.0,278.8573913574219,282.92724609375,295.2965087890625,299.273193359375,293.1499938964844,293.1499938964844,279.1499938964844,38850.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671871662139891,1.0,0.0,0.0,3.6087489128112793,3.608772993087769,8.689737001077447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.587890625,0.0,1508.846923828125,1895.4371337890625,0.0,4016.387939453125,0.8983921408653259,1.0,0.0,3.0,1.0,0.0
17852100,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.765835702419281,0.4213146567344665,0.3855903744697571,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8862192630767822,0.6627407073974609,0.6321612000465393,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8500394821166992,0.5841560363769531,0.4120726585388183,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7746863961219788,0.4365174174308777,0.4201663732528686,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6371911764144897,0.2384440600872039,1.1098368167877195,285.0140380859375,284.95001220703125,299.89532470703125,292.2698669433594,298.16021728515625,297.2250366210937,285.01519775390625,1.0,0.71794593334198,0.4601437747478485,0.4601437747478485,1.0,1.0,-3.554674863815308,1.2433100938796997,2.311364889144897,0.4403786063194275,0.9409175515174866,0.9409175515174866,0.0,300.9988098144531,306.0,60612.83984375,0.0,4386.58203125,1.0,279.1006774902344,283.05792236328125,295.2375183105469,299.0526733398437,293.1499938964844,293.1499938964844,279.1499938964844,34268.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610942006111144,1.0,0.0,0.0,3.655092239379883,3.655116081237793,8.914356612876873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.1337890625,0.0,1525.8702392578125,1895.4371337890625,0.0,3962.333740234375,0.9067764282226562,1.0,0.0,3.0,1.0,0.0
17852160,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7652966976165771,0.4213828444480896,0.3856873512268066,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8856093883514404,0.6629536151885986,0.6323839426040649,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8502079248428345,0.5858854055404663,0.4133023023605346,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7743208408355713,0.4369326531887054,0.420574277639389,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6368433833122253,0.2385859191417694,1.1105495691299438,285.00299072265625,284.95001220703125,299.88427734375,292.26513671875,298.1571350097656,297.2276916503906,285.00177001953125,1.0,0.7189159989356995,0.4596165418624878,0.4596165418624878,1.0,1.0,-3.557884454727173,1.243194818496704,2.3146896362304688,0.4395309090614319,0.9535803198814392,0.9535803198814392,0.0,302.183837890625,309.0,60758.3828125,0.0,4402.4169921875,1.0,279.1430053710937,283.0500183105469,295.2405700683594,299.0988464355469,293.1499938964844,293.1499938964844,278.8500061035156,33514.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587978720664978,1.0,0.0,0.0,3.718361139297485,3.718385219573975,9.22563799576892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.759765625,0.0,1591.6177978515625,1895.4371337890625,0.0,3941.86279296875,0.9187366366386414,1.0,0.0,3.0,1.0,0.0
17852220,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.763086199760437,0.4203212261199951,0.3851257264614105,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8832442760467529,0.6620936989784241,0.6320198774337769,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8494313955307007,0.5880842804908752,0.4151302278041839,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7726196646690369,0.4369003474712372,0.4208870530128479,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6354310512542725,0.23836450278759,1.1108033657073977,284.9021911621094,284.95001220703125,299.8650817871094,292.2601928710937,298.1445007324219,297.2216796875,284.9033508300781,1.0,0.7206897139549255,0.4585620462894439,0.4585620462894439,1.0,1.0,-3.559661388397217,1.2411706447601318,2.318490743637085,0.437269926071167,0.8622820377349854,0.8622820377349854,0.0,305.4844055175781,297.0,61419.09765625,0.0,4427.27294921875,1.0,278.85748291015625,282.9296264648437,295.2798767089844,299.248779296875,293.1499938964844,293.1499938964844,279.1499938964844,38707.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664865732192992,1.0,0.0,0.0,3.603429555892944,3.6034536361694336,8.66413813582767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.7197265625,0.0,1501.9739990234375,1895.4371337890625,0.0,4010.1923828125,0.8970886468887329,1.0,0.0,3.0,1.0,0.0
17852280,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.763086199760437,0.4203212261199951,0.3851257264614105,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8832442760467529,0.6620936989784241,0.6320198774337769,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8494313955307007,0.5880842804908752,0.4151302278041839,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7726196646690369,0.4369003474712372,0.4208870530128479,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6354310512542725,0.23836450278759,1.1108033657073977,284.9021911621094,284.95001220703125,299.8650817871094,292.2601928710937,298.1445007324219,297.2216796875,284.9033508300781,1.0,0.7206897139549255,0.4585620462894439,0.4585620462894439,1.0,1.0,-3.559661388397217,1.2411706447601318,2.318490743637085,0.437269926071167,0.8622820377349854,0.8622820377349854,0.0,305.4844055175781,297.0,61419.09765625,0.0,4427.27294921875,1.0,278.85748291015625,282.9296264648437,295.2798767089844,299.248779296875,293.1499938964844,293.1499938964844,279.1499938964844,38707.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664865732192992,1.0,0.0,0.0,3.603429555892944,3.6034536361694336,8.66413813582767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.7197265625,0.0,1501.9739990234375,1895.4371337890625,0.0,4010.1923828125,0.8970886468887329,1.0,0.0,3.0,1.0,0.0
17852340,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.765378475189209,0.4203439056873321,0.3847124576568603,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8861643075942993,0.662297248840332,0.6317389011383057,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8535012006759644,0.5913890600204468,0.4170800447463989,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7754279375076294,0.4375964105129242,0.4211494326591491,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6373463273048401,0.238550454378128,1.1101480722427368,285.0028076171875,284.95001220703125,299.8500061035156,292.2616271972656,298.13983154296875,297.2256164550781,285.001953125,1.0,0.718396782875061,0.4575075507164001,0.4575075507164001,1.0,1.0,-3.5606939792633057,1.2388663291931152,2.3218276500701904,0.4347157180309295,0.9529972076416016,0.9529972076416016,0.0,301.07330322265625,285.0,60710.8984375,0.0,4403.26318359375,1.0,279.1420288085937,283.051025390625,295.2365417480469,299.0885314941406,293.1499938964844,293.1499938964844,278.8500061035156,33540.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578808546066284,1.0,0.0,0.0,3.713032484054565,3.713056564331055,9.199214900945664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.8037109375,0.0,1585.7110595703125,1895.4371337890625,0.0,3933.67333984375,0.9177881479263306,1.0,0.0,3.0,1.0,0.0
17852400,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.765378475189209,0.4203439056873321,0.3847124576568603,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8861643075942993,0.662297248840332,0.6317389011383057,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8535012006759644,0.5913890600204468,0.4170800447463989,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7754279375076294,0.4375964105129242,0.4211494326591491,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6373463273048401,0.238550454378128,1.1101480722427368,285.0028076171875,284.95001220703125,299.8500061035156,292.2616271972656,298.13983154296875,297.2256164550781,285.001953125,1.0,0.718396782875061,0.4575075507164001,0.4575075507164001,1.0,1.0,-3.5606939792633057,1.2388663291931152,2.3218276500701904,0.4347157180309295,0.9529972076416016,0.9529972076416016,0.0,301.07330322265625,285.0,60710.8984375,0.0,4403.26318359375,1.0,279.1420288085937,283.051025390625,295.2365417480469,299.0885314941406,293.1499938964844,293.1499938964844,278.8500061035156,33540.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578808546066284,1.0,0.0,0.0,3.713032484054565,3.713056564331055,9.199214900945664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.8037109375,0.0,1585.7110595703125,1895.4371337890625,0.0,3933.67333984375,0.9177881479263306,1.0,0.0,3.0,1.0,0.0
17852460,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7693413496017456,0.4193766415119171,0.3838028013706207,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8911952972412109,0.6614367961883545,0.6309238076210022,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8594968914985657,0.5935989618301392,0.4185841083526611,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7800846695899963,0.4376176595687866,0.4210653305053711,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6406852602958679,0.2383919358253479,1.1085641384124756,284.90142822265625,284.95001220703125,299.8385009765625,292.2685241699219,298.1304016113281,297.22039794921875,284.9025573730469,1.0,0.7142829895019531,0.4564788043498993,0.4564788043498993,1.0,1.0,-3.558432340621948,1.235353946685791,2.323078393936157,0.4318773746490478,0.8609685301780701,0.8609685301780701,0.0,293.3338928222656,273.0,61353.75390625,0.0,4350.15380859375,1.0,278.85748291015625,282.93072509765625,295.2865295410156,299.2488708496094,293.1499938964844,293.1499938964844,279.1499938964844,38738.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965192437171936,1.0,0.0,0.0,3.5986478328704834,3.5986719131469727,8.641159183753189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.826171875,0.0,1496.9888916015625,1895.4371337890625,0.0,3998.734619140625,0.8960481286048889,1.0,0.0,3.0,1.0,0.0
17852520,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7693413496017456,0.4193766415119171,0.3838028013706207,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8911952972412109,0.6614367961883545,0.6309238076210022,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8594968914985657,0.5935989618301392,0.4185841083526611,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7800846695899963,0.4376176595687866,0.4210653305053711,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6406852602958679,0.2383919358253479,1.1085641384124756,284.90142822265625,284.95001220703125,299.8385009765625,292.2685241699219,298.1304016113281,297.22039794921875,284.9025573730469,1.0,0.7142829895019531,0.4564788043498993,0.4564788043498993,1.0,1.0,-3.558432340621948,1.235353946685791,2.323078393936157,0.4318773746490478,0.8609685301780701,0.8609685301780701,0.0,293.3338928222656,273.0,61353.75390625,0.0,4350.15380859375,1.0,278.85748291015625,282.93072509765625,295.2865295410156,299.2488708496094,293.1499938964844,293.1499938964844,279.1499938964844,38738.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965192437171936,1.0,0.0,0.0,3.5986478328704834,3.5986719131469727,8.641159183753189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.826171875,0.0,1496.9888916015625,1895.4371337890625,0.0,3998.734619140625,0.8960481286048889,1.0,0.0,3.0,1.0,0.0
17852580,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7754706144332886,0.4195320308208465,0.3832899630069732,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.898604154586792,0.6616803407669067,0.6304484605789185,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.86786288022995,0.59695965051651,0.4204009473323822,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7868179082870483,0.4384093880653381,0.4211851060390472,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6456180810928345,0.238688439130783,1.107293725013733,285.0023498535156,284.95001220703125,299.8297424316406,292.279541015625,298.128662109375,297.2253723144531,285.00152587890625,1.0,0.7092516422271729,0.455450028181076,0.455450028181076,1.0,1.0,-3.5580356121063232,1.232560396194458,2.3254754543304443,0.4291054010391235,0.9514007568359376,0.9514007568359376,0.0,283.0895080566406,261.0,60655.9921875,0.0,4286.875,1.0,279.1419982910156,283.052734375,295.2530517578125,299.0989990234375,293.1499938964844,293.1499938964844,278.8500061035156,33546.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562798142433168,1.0,0.0,0.0,3.7079317569732666,3.707956075668335,9.173958233077428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.65234375,0.0,1579.9317626953125,1895.4371337890625,0.0,3919.35546875,0.9166473150253296,1.0,0.0,3.0,1.0,0.0
17852640,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7754706144332886,0.4195320308208465,0.3832899630069732,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.898604154586792,0.6616803407669067,0.6304484605789185,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.86786288022995,0.59695965051651,0.4204009473323822,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7868179082870483,0.4384093880653381,0.4211851060390472,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6456180810928345,0.238688439130783,1.107293725013733,285.0023498535156,284.95001220703125,299.8297424316406,292.279541015625,298.128662109375,297.2253723144531,285.00152587890625,1.0,0.7092516422271729,0.455450028181076,0.455450028181076,1.0,1.0,-3.5580356121063232,1.232560396194458,2.3254754543304443,0.4291054010391235,0.9514007568359376,0.9514007568359376,0.0,283.0895080566406,261.0,60655.9921875,0.0,4286.875,1.0,279.1419982910156,283.052734375,295.2530517578125,299.0989990234375,293.1499938964844,293.1499938964844,278.8500061035156,33546.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562798142433168,1.0,0.0,0.0,3.7079317569732666,3.707956075668335,9.173958233077428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.65234375,0.0,1579.9317626953125,1895.4371337890625,0.0,3919.35546875,0.9166473150253296,1.0,0.0,3.0,1.0,0.0
17852700,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7789188623428345,0.4191682040691376,0.3830236792564392,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9027491211891174,0.6613560318946838,0.6302201747894287,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8724932074546814,0.5981435775756836,0.4212814569473266,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7905960083007812,0.438529372215271,0.4212755560874939,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.648456335067749,0.2387087941169738,1.106867790222168,284.87664794921875,284.95001220703125,299.8263244628906,292.2865295410156,298.12548828125,297.223876953125,284.8749084472656,1.0,0.7065896987915039,0.4549356698989868,0.4549356698989868,1.0,1.0,-3.558103561401367,1.231250524520874,2.326853036880493,0.4278874695301056,0.8642076849937439,0.8642076849937439,0.0,277.6575927734375,261.0,61601.078125,0.0,4254.05078125,1.0,278.8963928222656,282.9095458984375,295.3139953613281,299.32550048828125,293.1499938964844,293.1499938964844,278.8500061035156,37696.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619227647781372,1.0,0.0,0.0,3.673633337020874,3.6736576557159424,9.005024139696616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.861328125,0.0,1572.39453125,1895.4371337890625,0.0,3969.707275390625,0.9096580743789672,1.0,0.0,3.0,1.0,0.0
17852760,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7820007801055908,0.4186843335628509,0.3823842108249664,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9066319465637208,0.6608603596687317,0.6295595765113831,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8768102526664734,0.5992042422294617,0.421850323677063,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7940701842308044,0.438520222902298,0.4210745990276336,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6510738134384155,0.2386358231306076,1.1056562662124634,284.902587890625,284.95001220703125,299.8235168457031,292.29443359375,298.1216735839844,297.220947265625,284.9039611816406,1.0,0.7037003636360168,0.4544682502746582,0.4544682502746582,1.0,1.0,-3.555527210235596,1.229057550430298,2.326469659805298,0.4263286590576172,0.8606383204460144,0.8606383204460144,0.0,272.43780517578125,249.0,61311.89453125,0.0,4215.54345703125,1.0,278.8574523925781,282.9342041015625,295.3117980957031,299.26934814453125,293.1499938964844,293.1499938964844,279.1499938964844,38758.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634388089179992,1.0,0.0,0.0,3.592947483062744,3.5929713249206543,8.613804993728991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.29296875,0.0,1490.9295654296875,1895.4371337890625,0.0,3983.1796875,0.8948923945426941,1.0,0.0,3.0,1.0,0.0
17852820,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7902218699455261,0.4189279079437256,0.3818991184234619,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9171808958053588,0.6611242890357971,0.6290479898452759,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8876489996910095,0.6025819182395935,0.4236370027065277,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8028662800788879,0.4393818080425262,0.4212049543857574,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6578549146652222,0.2390165030956268,1.1045070886611938,285.00323486328125,284.95001220703125,299.819580078125,292.3128662109375,298.1221008300781,297.22637939453125,285.00244140625,1.0,0.6979188919067383,0.4535334408283233,0.4535334408283233,1.0,1.0,-3.5552423000335693,1.226534366607666,2.328707933425904,0.4238072335720062,0.9515061378479004,0.9515061378479004,0.0,260.7096862792969,237.0,60656.02734375,0.0,4143.6142578125,1.0,279.1419677734375,283.0554504394531,295.2858581542969,299.12969970703125,293.1499938964844,293.1499938964844,278.8500061035156,33498.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544193744659424,1.0,0.0,0.0,3.705339193344116,3.7053632736206055,9.16113435778243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.45703125,0.0,1576.61181640625,1895.4371337890625,0.0,3902.68701171875,0.9160341024398804,1.0,0.0,3.0,1.0,0.0
17852880,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7902218699455261,0.4189279079437256,0.3818991184234619,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9171808958053588,0.6611242890357971,0.6290479898452759,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8876489996910095,0.6025819182395935,0.4236370027065277,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8028662800788879,0.4393818080425262,0.4212049543857574,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6578549146652222,0.2390165030956268,1.1045070886611938,285.00323486328125,284.95001220703125,299.819580078125,292.3128662109375,298.1221008300781,297.22637939453125,285.00244140625,1.0,0.6979188919067383,0.4535334408283233,0.4535334408283233,1.0,1.0,-3.5552423000335693,1.226534366607666,2.328707933425904,0.4238072335720062,0.9515061378479004,0.9515061378479004,0.0,260.7096862792969,237.0,60656.02734375,0.0,4143.6142578125,1.0,279.1419677734375,283.0554504394531,295.2858581542969,299.12969970703125,293.1499938964844,293.1499938964844,278.8500061035156,33498.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544193744659424,1.0,0.0,0.0,3.705339193344116,3.7053632736206055,9.16113435778243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.45703125,0.0,1576.61181640625,1895.4371337890625,0.0,3902.68701171875,0.9160341024398804,1.0,0.0,3.0,1.0,0.0
17852940,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7985261082649231,0.4181509613990783,0.3810294866561889,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9283810257911682,0.6603115797042847,0.628136157989502,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8987129330635071,0.6048126816749573,0.425057590007782,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.811680257320404,0.4395447075366974,0.4211157858371734,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.664997398853302,0.2390288561582565,1.1030354499816897,284.9030456542969,284.95001220703125,299.8178100585937,292.3345947265625,298.11688232421875,297.2221984863281,284.9041748046875,1.0,0.6919634938240051,0.4525986313819885,0.4525986313819885,1.0,1.0,-3.5529401302337646,1.2232275009155271,2.3297126293182373,0.4211890399456024,0.8610659241676331,0.8610659241676331,0.0,249.31314086914065,225.0,61352.43359375,0.0,4068.454345703125,1.0,278.8575439453125,282.9359741210937,295.3515319824219,299.3096618652344,293.1499938964844,293.1499938964844,279.1499938964844,38645.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961538553237915,1.0,0.0,0.0,3.594028949737549,3.594053030014038,8.618991955700039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.76171875,0.0,1491.2728271484375,1895.4371337890625,0.0,3966.288818359375,0.894961416721344,1.0,0.0,3.0,1.0,0.0
17853000,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7985261082649231,0.4181509613990783,0.3810294866561889,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9283810257911682,0.6603115797042847,0.628136157989502,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8987129330635071,0.6048126816749573,0.425057590007782,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.811680257320404,0.4395447075366974,0.4211157858371734,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.664997398853302,0.2390288561582565,1.1030354499816897,284.9030456542969,284.95001220703125,299.8178100585937,292.3345947265625,298.11688232421875,297.2221984863281,284.9041748046875,1.0,0.6919634938240051,0.4525986313819885,0.4525986313819885,1.0,1.0,-3.5529401302337646,1.2232275009155271,2.3297126293182373,0.4211890399456024,0.8610659241676331,0.8610659241676331,0.0,249.31314086914065,225.0,61352.43359375,0.0,4068.454345703125,1.0,278.8575439453125,282.9359741210937,295.3515319824219,299.3096618652344,293.1499938964844,293.1499938964844,279.1499938964844,38645.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961538553237915,1.0,0.0,0.0,3.594028949737549,3.594053030014038,8.618991955700039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.76171875,0.0,1491.2728271484375,1895.4371337890625,0.0,3966.288818359375,0.894961416721344,1.0,0.0,3.0,1.0,0.0
17853060,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8085024952888489,0.418452650308609,0.3805800974369049,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9416593313217164,0.6605726480484009,0.6276054382324219,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9121436476707458,0.6081652045249939,0.4268170297145843,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8215286731719971,0.4404490292072296,0.4212698638439178,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6735960245132446,0.239459604024887,1.1020451784133911,285.0040588378906,284.95001220703125,299.8179016113281,292.3592834472656,298.1188049316406,297.22760009765625,285.0028686523437,1.0,0.6859487295150757,0.4517102539539337,0.4517102539539337,1.0,1.0,-3.5528621673583984,1.2208858728408811,2.3319761753082275,0.4188133776187897,0.9527974724769592,0.9527974724769592,0.0,237.20982360839844,213.0,60720.16015625,0.0,3994.843505859375,1.0,279.142822265625,283.057373046875,295.3315124511719,299.1781005859375,293.1499938964844,293.1499938964844,278.8500061035156,33397.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524465203285216,1.0,0.0,0.0,3.708765983581543,3.708790063858032,9.178086770589288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.2958984375,0.0,1579.7479248046875,1895.4371337890625,0.0,3884.975341796875,0.9164525866508484,1.0,0.0,3.0,1.0,0.0
17853120,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8085024952888489,0.418452650308609,0.3805800974369049,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9416593313217164,0.6605726480484009,0.6276054382324219,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9121436476707458,0.6081652045249939,0.4268170297145843,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8215286731719971,0.4404490292072296,0.4212698638439178,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6735960245132446,0.239459604024887,1.1020451784133911,285.0040588378906,284.95001220703125,299.8179016113281,292.3592834472656,298.1188049316406,297.22760009765625,285.0028686523437,1.0,0.6859487295150757,0.4517102539539337,0.4517102539539337,1.0,1.0,-3.5528621673583984,1.2208858728408811,2.3319761753082275,0.4188133776187897,0.9527974724769592,0.9527974724769592,0.0,237.20982360839844,213.0,60720.16015625,0.0,3994.843505859375,1.0,279.142822265625,283.057373046875,295.3315124511719,299.1781005859375,293.1499938964844,293.1499938964844,278.8500061035156,33397.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524465203285216,1.0,0.0,0.0,3.708765983581543,3.708790063858032,9.178086770589288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.2958984375,0.0,1579.7479248046875,1895.4371337890625,0.0,3884.975341796875,0.9164525866508484,1.0,0.0,3.0,1.0,0.0
17853180,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8180481195449829,0.4177297949790954,0.3797589838504791,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9546862244606018,0.659723162651062,0.6266680955886841,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9268696904182434,0.6102139949798584,0.4281428754329681,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8313952088356018,0.4406512081623077,0.4212152659893036,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6825680732727051,0.2395096719264984,1.1007347106933594,284.9031982421875,284.95001220703125,299.8197021484375,292.38671875,298.114501953125,297.2227783203125,284.9043273925781,1.0,0.6798431277275085,0.4508219063282013,0.4508219063282013,1.0,1.0,-3.5507094860076904,1.2177457809448242,2.332963705062866,0.4163373112678528,0.8622667193412781,0.8622667193412781,0.0,225.63706970214844,201.0,61443.19140625,0.0,3919.142333984375,1.0,278.8575134277344,282.9375,295.4036865234375,299.3663635253906,293.1499938964844,293.1499938964844,279.1499938964844,38599.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596059918403624,1.0,0.0,0.0,3.5979692935943604,3.5979933738708496,8.637900918984087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.4208984375,0.0,1495.21826171875,1895.4371337890625,0.0,3949.072509765625,0.8957911133766174,1.0,0.0,3.0,1.0,0.0
17853240,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8180481195449829,0.4177297949790954,0.3797589838504791,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9546862244606018,0.659723162651062,0.6266680955886841,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9268696904182434,0.6102139949798584,0.4281428754329681,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8313952088356018,0.4406512081623077,0.4212152659893036,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6825680732727051,0.2395096719264984,1.1007347106933594,284.9031982421875,284.95001220703125,299.8197021484375,292.38671875,298.114501953125,297.2227783203125,284.9043273925781,1.0,0.6798431277275085,0.4508219063282013,0.4508219063282013,1.0,1.0,-3.5507094860076904,1.2177457809448242,2.332963705062866,0.4163373112678528,0.8622667193412781,0.8622667193412781,0.0,225.63706970214844,201.0,61443.19140625,0.0,3919.142333984375,1.0,278.8575134277344,282.9375,295.4036865234375,299.3663635253906,293.1499938964844,293.1499938964844,279.1499938964844,38599.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596059918403624,1.0,0.0,0.0,3.5979692935943604,3.5979933738708496,8.637900918984087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.4208984375,0.0,1495.21826171875,1895.4371337890625,0.0,3949.072509765625,0.8957911133766174,1.0,0.0,3.0,1.0,0.0
17853300,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8231268525123596,0.4178369045257568,0.3793761432170868,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9614476561546326,0.6597411036491394,0.6261767745018005,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.934942066669464,0.6117141246795654,0.4287976920604706,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8367709517478943,0.4410530924797058,0.4211687743663788,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6874529719352722,0.2396861165761947,1.099912166595459,285.0162658691406,284.95001220703125,299.8211975097656,292.4013671875,298.1151733398437,297.22430419921875,285.01739501953125,1.0,0.6767129898071289,0.4503777027130127,0.4503777027130127,1.0,1.0,-3.5493931770324707,1.2160950899124146,2.3332979679107666,0.414921760559082,0.94146329164505,0.94146329164505,0.0,219.7373962402344,201.0,60632.25390625,0.0,3880.042236328125,1.0,279.1004638671875,283.0675354003906,295.3653869628906,299.1708679199219,293.1499938964844,293.1499938964844,279.1499938964844,34092.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531457424163818,1.0,0.0,0.0,3.6472222805023193,3.6472458839416495,8.876009474079183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.78125,0.0,1515.8221435546875,1895.4371337890625,0.0,3891.257080078125,0.904869258403778,1.0,0.0,3.0,1.0,0.0
17853360,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8291538953781128,0.41808021068573,0.379348874092102,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9690536856651306,0.659926176071167,0.6260802745819092,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9441941380500792,0.6133304238319397,0.4297354519367218,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8431470990180969,0.4415940642356872,0.4214014708995819,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.693231463432312,0.2399668991565704,1.0998563766479492,285.0050964355469,284.95001220703125,299.822998046875,292.41656494140625,298.1169128417969,297.22723388671875,285.0038452148437,1.0,0.6737065315246582,0.4499440789222717,0.4499440789222717,1.0,1.0,-3.5505826473236084,1.2154052257537842,2.335177421569824,0.413956880569458,0.9547803997993468,0.9547803997993468,0.0,213.4646759033203,189.0,60824.4296875,0.0,3845.038330078125,1.0,279.1429443359375,283.0597229003906,295.3885498046875,299.2406311035156,293.1499938964844,293.1499938964844,278.8500061035156,33359.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505062103271484,1.0,0.0,0.0,3.713144540786743,3.713168621063232,9.19977082958212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.830078125,0.0,1584.4617919921875,1895.4371337890625,0.0,3867.521484375,0.9174551963806152,1.0,0.0,3.0,1.0,0.0
17853420,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8406115770339966,0.4173978567123413,0.3785680532455444,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9824509024620056,0.6590409278869629,0.6251038908958435,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9610766172409058,0.6152516603469849,0.4309506416320801,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.855692982673645,0.4418241679668426,0.4213766455650329,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.704352855682373,0.2400409579277038,1.0986509323120115,284.90313720703125,284.95001220703125,299.8275756835937,292.4485778808594,298.1133728027344,297.2221374511719,284.904296875,1.0,0.6675001382827759,0.4490768611431122,0.4490768611431122,1.0,1.0,-3.5484604835510254,1.212322235107422,2.3361382484436035,0.4115395843982696,0.8637773990631104,0.8637773990631104,0.0,201.8473663330078,192.0,61570.84765625,0.0,3769.283203125,1.0,278.85748291015625,282.9388122558594,295.4653625488281,299.43536376953125,293.1499938964844,293.1499938964844,279.1499938964844,38566.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576355218887328,1.0,0.0,0.0,3.604250431060791,3.604274272918701,8.668085342833365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.8203125,0.0,1501.8232421875,1895.4371337890625,0.0,3931.480712890625,0.8971557021141052,1.0,0.0,3.0,1.0,0.0
17853480,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8406115770339966,0.4173978567123413,0.3785680532455444,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9824509024620056,0.6590409278869629,0.6251038908958435,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9610766172409058,0.6152516603469849,0.4309506416320801,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.855692982673645,0.4418241679668426,0.4213766455650329,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.704352855682373,0.2400409579277038,1.0986509323120115,284.90313720703125,284.95001220703125,299.8275756835937,292.4485778808594,298.1133728027344,297.2221374511719,284.904296875,1.0,0.6675001382827759,0.4490768611431122,0.4490768611431122,1.0,1.0,-3.5484604835510254,1.212322235107422,2.3361382484436035,0.4115395843982696,0.8637773990631104,0.8637773990631104,0.0,201.8473663330078,192.0,61570.84765625,0.0,3769.283203125,1.0,278.85748291015625,282.9388122558594,295.4653625488281,299.43536376953125,293.1499938964844,293.1499938964844,279.1499938964844,38566.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576355218887328,1.0,0.0,0.0,3.604250431060791,3.604274272918701,8.668085342833365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.8203125,0.0,1501.8232421875,1895.4371337890625,0.0,3931.480712890625,0.8971557021141052,1.0,0.0,3.0,1.0,0.0
17853540,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8467597961425781,0.4177596867084503,0.3784348368644714,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9887406826019288,0.6592128872871399,0.6247599124908447,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9699512124061584,0.6182998418807983,0.4326930046081543,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8625912070274353,0.4427755773067474,0.4218463003635406,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7102246284484863,0.2405077517032623,1.0991131067276,285.0072326660156,284.95001220703125,299.8332214355469,292.482421875,298.11651611328125,297.2263488769531,285.0064697265625,1.0,0.6654854416847229,0.4482096135616302,0.4482096135616302,1.0,1.0,-3.5510895252227783,1.2110285758972168,2.340060949325561,0.4096191525459289,0.9584614634513856,0.9584614634513856,0.0,196.5154724121093,195.0,60994.20703125,0.0,3743.572509765625,1.0,279.1420593261719,283.0627136230469,295.4554443359375,299.31671142578125,293.1499938964844,293.1499938964844,278.8500061035156,33366.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486129283905028,1.0,0.0,0.0,3.719177007675171,3.7192013263702393,9.229687520928564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.595703125,0.0,1591.4234619140625,1895.4371337890625,0.0,3850.45751953125,0.9190723299980164,1.0,0.0,3.0,1.0,0.0
