time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8467597961425781,0.4177596867084503,0.3784348368644714,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9887406826019288,0.6592128872871399,0.6247599124908447,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9699512124061584,0.6182998418807983,0.4326930046081543,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8625912070274353,0.4427755773067474,0.4218463003635406,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7102246284484863,0.2405077517032623,1.0991131067276,285.0072326660156,284.95001220703125,299.8332214355469,292.482421875,298.11651611328125,297.2263488769531,285.0064697265625,1.0,0.6654854416847229,0.4482096135616302,0.4482096135616302,1.0,1.0,-3.5510895252227783,1.2110285758972168,2.340060949325561,0.4096191525459289,0.9584614634513856,0.9584614634513856,0.0,196.5154724121093,195.0,60994.20703125,0.0,3743.572509765625,1.0,279.1420593261719,283.0627136230469,295.4554443359375,299.31671142578125,293.1499938964844,293.1499938964844,278.8500061035156,33366.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486129283905028,1.0,0.0,0.0,3.719177007675171,3.7192013263702393,9.229687520928564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.595703125,0.0,1591.4234619140625,1895.4371337890625,0.0,3850.45751953125,0.9190723299980164,1.0,0.0,3.0,1.0,0.0
17853660,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8475781083106995,0.4170135855674743,0.3780063092708587,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9895797967910768,0.6582489013671875,0.6241344213485718,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9722912311553956,0.6200907230377197,0.4341343641281128,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8640206456184387,0.442952424287796,0.4222010672092438,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7113630771636963,0.2405296117067337,1.099723219871521,284.90435791015625,284.95001220703125,299.8397216796875,292.5178527832031,298.1132202148437,297.22052001953125,284.9055480957031,1.0,0.6653304100036621,0.4473335742950439,0.4473335742950439,1.0,1.0,-3.552725553512573,1.2093091011047363,2.343416452407837,0.4078253805637359,0.8680909276008606,0.8680909276008606,0.0,195.66395568847656,198.0,61831.69140625,0.0,3742.5068359375,1.0,278.8573913574219,282.9393920898437,295.5356140136719,299.5205078125,293.1499938964844,293.1499938964844,279.1499938964844,38417.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558844566345216,1.0,0.0,0.0,3.618905782699585,3.618930101394653,8.738720680412371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.4501953125,0.0,1516.781982421875,1895.4371337890625,0.0,3915.81591796875,0.9002984166145325,1.0,0.0,3.0,1.0,0.0
17853720,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8475781083106995,0.4170135855674743,0.3780063092708587,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9895797967910768,0.6582489013671875,0.6241344213485718,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9722912311553956,0.6200907230377197,0.4341343641281128,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8640206456184387,0.442952424287796,0.4222010672092438,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7113630771636963,0.2405296117067337,1.099723219871521,284.90435791015625,284.95001220703125,299.8397216796875,292.5178527832031,298.1132202148437,297.22052001953125,284.9055480957031,1.0,0.6653304100036621,0.4473335742950439,0.4473335742950439,1.0,1.0,-3.552725553512573,1.2093091011047363,2.343416452407837,0.4078253805637359,0.8680909276008606,0.8680909276008606,0.0,195.66395568847656,198.0,61831.69140625,0.0,3742.5068359375,1.0,278.8573913574219,282.9393920898437,295.5356140136719,299.5205078125,293.1499938964844,293.1499938964844,279.1499938964844,38417.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558844566345216,1.0,0.0,0.0,3.618905782699585,3.618930101394653,8.738720680412371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.4501953125,0.0,1516.781982421875,1895.4371337890625,0.0,3915.81591796875,0.9002984166145325,1.0,0.0,3.0,1.0,0.0
17853780,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8471574187278748,0.4172747433185577,0.3779996037483215,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9890788793563844,0.6583093404769897,0.623915433883667,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9730985760688782,0.622983455657959,0.4359363913536072,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8639988303184509,0.4438134133815765,0.4228166341781616,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7112423181533813,0.2408989667892456,1.100857853889465,285.0096130371094,284.95001220703125,299.8468933105469,292.5545654296875,298.1161804199219,297.22369384765625,285.00885009765625,1.0,0.6662048697471619,0.4464575350284576,0.4464575350284576,1.0,1.0,-3.556717872619629,1.2084720134735107,2.348245859146118,0.4062109887599945,0.9648902416229248,0.9648902416229248,0.0,196.2043609619141,201.0,61278.91015625,0.0,3755.81005859375,1.0,279.1421813964844,283.06402587890625,295.5288391113281,299.4077453613281,293.1499938964844,293.1499938964844,278.8500061035156,33303.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471320509910583,1.0,0.0,0.0,3.735499620437622,3.7355239391326895,9.310878681390022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.234375,0.0,1609.7393798828125,1895.4371337890625,0.0,3837.0888671875,0.922706425189972,1.0,0.0,3.0,1.0,0.0
17853840,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8471574187278748,0.4172747433185577,0.3779996037483215,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9890788793563844,0.6583093404769897,0.623915433883667,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9730985760688782,0.622983455657959,0.4359363913536072,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8639988303184509,0.4438134133815765,0.4228166341781616,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7112423181533813,0.2408989667892456,1.100857853889465,285.0096130371094,284.95001220703125,299.8468933105469,292.5545654296875,298.1161804199219,297.22369384765625,285.00885009765625,1.0,0.6662048697471619,0.4464575350284576,0.4464575350284576,1.0,1.0,-3.556717872619629,1.2084720134735107,2.348245859146118,0.4062109887599945,0.9648902416229248,0.9648902416229248,0.0,196.2043609619141,201.0,61278.91015625,0.0,3755.81005859375,1.0,279.1421813964844,283.06402587890625,295.5288391113281,299.4077453613281,293.1499938964844,293.1499938964844,278.8500061035156,33303.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471320509910583,1.0,0.0,0.0,3.735499620437622,3.7355239391326895,9.310878681390022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.234375,0.0,1609.7393798828125,1895.4371337890625,0.0,3837.0888671875,0.922706425189972,1.0,0.0,3.0,1.0,0.0
17853900,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8463581204414368,0.4169380366802215,0.3779971301555633,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9882544875144958,0.6578748226165771,0.6238332986831665,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9728110432624816,0.6238808631896973,0.4368157684803009,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8633902668952942,0.4439380466938019,0.4231649935245514,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7107046842575073,0.2409242093563079,1.101650357246399,284.88134765625,284.95001220703125,299.85064697265625,292.5733337402344,298.114990234375,297.22125244140625,284.879150390625,1.0,0.6669173836708069,0.4460195004940033,0.4460195004940033,1.0,1.0,-3.559053897857666,1.2081655263900757,2.350888252258301,0.4055875539779663,0.8781825304031372,0.8781825304031372,0.0,196.99717712402344,201.0,62352.265625,0.0,3766.489013671875,1.0,278.8956604003906,282.91680908203125,295.6017761230469,299.6543273925781,293.1499938964844,293.1499938964844,278.8500061035156,37153.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528870582580566,1.0,0.0,0.0,3.712080478668213,3.71210527420044,9.19449860248278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.130859375,0.0,1612.1162109375,1895.4371337890625,0.0,3888.93359375,0.9180046319961548,1.0,0.0,3.0,1.0,0.0
17853960,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8444260358810425,0.4164348840713501,0.3776053786277771,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9863589406013488,0.6572302579879761,0.6233085989952087,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.971287965774536,0.6246035695075989,0.4373554587364197,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8616667985916138,0.4438965618610382,0.4232074320316314,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7091994881629944,0.2408250868320465,1.1016108989715576,284.9033508300781,284.95001220703125,299.8544921875,292.59228515625,298.11260986328125,297.2170104980469,284.9048767089844,1.0,0.667567789554596,0.4455685615539551,0.4455685615539551,1.0,1.0,-3.558607339859009,1.2067924737930298,2.351814746856689,0.4044669866561889,0.8726246356964111,0.8726246356964111,0.0,198.3965759277344,204.0,62146.6171875,0.0,3773.87890625,1.0,278.8571472167969,282.9376525878906,295.611083984375,299.6163024902344,293.1499938964844,293.1499938964844,279.1499938964844,38414.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545689225196838,1.0,0.0,0.0,3.638421297073364,3.6384456157684326,8.83322456957103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.876953125,0.0,1538.3343505859375,1895.4371337890625,0.0,3904.02783203125,0.9046825766563416,1.0,0.0,3.0,1.0,0.0
17854020,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8421443700790405,0.4166320264339447,0.3775891363620758,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.983887255191803,0.6571969985961914,0.6230540871620178,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.969871997833252,0.6273617148399353,0.4390995502471924,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8596603870391846,0.444685161113739,0.4238091111183166,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.70733642578125,0.2411194592714309,1.1026767492294312,285.010498046875,284.95001220703125,299.8623352050781,292.6307373046875,298.1153564453125,297.2196044921875,285.0097351074219,1.0,0.6692014336585999,0.444666713476181,0.444666713476181,1.0,1.0,-3.562376022338867,1.2057851552963257,2.356590986251831,0.4027098715305328,0.9707680940628052,0.9707680940628052,0.0,200.5589599609375,207.0,61584.45703125,0.0,3796.54150390625,1.0,279.1423034667969,283.0639038085937,295.60546875,299.5042419433594,293.1499938964844,293.1499938964844,278.8500061035156,33324.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945900559425354,1.0,0.0,0.0,3.754369974136353,3.75439453125,9.4051870291878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.6611328125,0.0,1631.8209228515625,1895.4371337890625,0.0,3825.956787109375,0.9269749522209167,1.0,0.0,3.0,1.0,0.0
17854080,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8421443700790405,0.4166320264339447,0.3775891363620758,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.983887255191803,0.6571969985961914,0.6230540871620178,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.969871997833252,0.6273617148399353,0.4390995502471924,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8596603870391846,0.444685161113739,0.4238091111183166,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.70733642578125,0.2411194592714309,1.1026767492294312,285.010498046875,284.95001220703125,299.8623352050781,292.6307373046875,298.1153564453125,297.2196044921875,285.0097351074219,1.0,0.6692014336585999,0.444666713476181,0.444666713476181,1.0,1.0,-3.562376022338867,1.2057851552963257,2.356590986251831,0.4027098715305328,0.9707680940628052,0.9707680940628052,0.0,200.5589599609375,207.0,61584.45703125,0.0,3796.54150390625,1.0,279.1423034667969,283.0639038085937,295.60546875,299.5042419433594,293.1499938964844,293.1499938964844,278.8500061035156,33324.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945900559425354,1.0,0.0,0.0,3.754369974136353,3.75439453125,9.4051870291878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.6611328125,0.0,1631.8209228515625,1895.4371337890625,0.0,3825.956787109375,0.9269749522209167,1.0,0.0,3.0,1.0,0.0
17854140,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8385814428329468,0.4157353043556213,0.3771809935569763,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9800461530685424,0.6560289859771729,0.6224033236503601,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9669089913368224,0.6288402080535889,0.440451979637146,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8564218282699585,0.4447011649608612,0.4241744577884674,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7044102549552917,0.2409859150648117,1.1033214330673218,284.901611328125,284.95001220703125,299.8702087402344,292.6695861816406,298.111572265625,297.2125244140625,284.90313720703125,1.0,0.6709315180778503,0.443764865398407,0.443764865398407,1.0,1.0,-3.563955068588257,1.2039376497268677,2.3600175380706787,0.4008482992649078,0.8764529824256897,0.8764529824256897,0.0,203.60073852539065,210.0,62467.40625,0.0,3819.04638671875,1.0,278.8566589355469,282.9349670410156,295.6886291503906,299.7147216796875,293.1499938964844,293.1499938964844,279.1499938964844,38452.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533628821372986,1.0,0.0,0.0,3.659056901931762,3.65908145904541,8.933705544222903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.3974609375,0.0,1561.6669921875,1895.4371337890625,0.0,3893.206787109375,0.909196138381958,1.0,0.0,3.0,1.0,0.0
17854200,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8385814428329468,0.4157353043556213,0.3771809935569763,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9800461530685424,0.6560289859771729,0.6224033236503601,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9669089913368224,0.6288402080535889,0.440451979637146,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8564218282699585,0.4447011649608612,0.4241744577884674,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7044102549552917,0.2409859150648117,1.1033214330673218,284.901611328125,284.95001220703125,299.8702087402344,292.6695861816406,298.111572265625,297.2125244140625,284.90313720703125,1.0,0.6709315180778503,0.443764865398407,0.443764865398407,1.0,1.0,-3.563955068588257,1.2039376497268677,2.3600175380706787,0.4008482992649078,0.8764529824256897,0.8764529824256897,0.0,203.60073852539065,210.0,62467.40625,0.0,3819.04638671875,1.0,278.8566589355469,282.9349670410156,295.6886291503906,299.7147216796875,293.1499938964844,293.1499938964844,279.1499938964844,38452.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533628821372986,1.0,0.0,0.0,3.659056901931762,3.65908145904541,8.933705544222903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.3974609375,0.0,1561.6669921875,1895.4371337890625,0.0,3893.206787109375,0.909196138381958,1.0,0.0,3.0,1.0,0.0
17854260,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8359159231185913,0.4158991575241089,0.377136766910553,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9769298434257508,0.6559270024299622,0.6220870018005371,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9648813009262084,0.6314929127693176,0.4421213865280151,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8539917469024658,0.4454409182071686,0.4247364103794098,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7021254301071167,0.2412388920783996,1.1042470932006836,285.0113830566406,284.95001220703125,299.8779296875,292.7086181640625,298.1141662597656,297.2149658203125,285.01025390625,1.0,0.6727225184440613,0.4429059326648712,0.4429059326648712,1.0,1.0,-3.5673093795776367,1.2028688192367554,2.364440441131592,0.399115651845932,0.976345419883728,0.976345419883728,0.0,206.2099609375,213.0,61885.109375,0.0,3843.4580078125,1.0,279.1432800292969,283.06378173828125,295.6827392578125,299.6015930175781,293.1499938964844,293.1499938964844,278.8500061035156,33316.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446337819099426,1.0,0.0,0.0,3.77426815032959,3.774292945861816,9.505146181254532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.5517578125,0.0,1655.1072998046875,1895.4371337890625,0.0,3814.49267578125,0.9312026500701904,1.0,0.0,3.0,1.0,0.0
17854320,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8359159231185913,0.4158991575241089,0.377136766910553,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9769298434257508,0.6559270024299622,0.6220870018005371,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9648813009262084,0.6314929127693176,0.4421213865280151,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8539917469024658,0.4454409182071686,0.4247364103794098,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7021254301071167,0.2412388920783996,1.1042470932006836,285.0113830566406,284.95001220703125,299.8779296875,292.7086181640625,298.1141662597656,297.2149658203125,285.01025390625,1.0,0.6727225184440613,0.4429059326648712,0.4429059326648712,1.0,1.0,-3.5673093795776367,1.2028688192367554,2.364440441131592,0.399115651845932,0.976345419883728,0.976345419883728,0.0,206.2099609375,213.0,61885.109375,0.0,3843.4580078125,1.0,279.1432800292969,283.06378173828125,295.6827392578125,299.6015930175781,293.1499938964844,293.1499938964844,278.8500061035156,33316.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446337819099426,1.0,0.0,0.0,3.77426815032959,3.774292945861816,9.505146181254532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.5517578125,0.0,1655.1072998046875,1895.4371337890625,0.0,3814.49267578125,0.9312026500701904,1.0,0.0,3.0,1.0,0.0
17854380,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8323022127151489,0.4149624109268188,0.3767131865024566,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9727020263671876,0.6546843647956848,0.6213875412940979,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9616345167160034,0.6328460574150085,0.4434060156345367,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.850684642791748,0.4454034864902496,0.425069510936737,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6990814805030823,0.2410706728696823,1.10479474067688,284.9002380371094,284.95001220703125,299.8852233886719,292.7474975585937,298.11016845703125,297.207763671875,284.9017944335937,1.0,0.6745109558105469,0.442046970129013,0.442046970129013,1.0,1.0,-3.5685744285583496,1.201003909111023,2.367570400238037,0.3973086476325989,0.8803390860557556,0.8803390860557556,0.0,209.47283935546875,216.0,62779.63671875,0.0,3866.561279296875,1.0,278.8565368652344,282.9330139160156,295.7665405273437,299.81329345703125,293.1499938964844,293.1499938964844,279.1499938964844,38454.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521256685256958,1.0,0.0,0.0,3.6788952350616455,3.678920030593872,9.03084014680644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.9140625,0.0,1584.0638427734375,1895.4371337890625,0.0,3882.091796875,0.9135916829109192,1.0,0.0,3.0,1.0,0.0
17854440,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8323022127151489,0.4149624109268188,0.3767131865024566,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9727020263671876,0.6546843647956848,0.6213875412940979,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9616345167160034,0.6328460574150085,0.4434060156345367,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.850684642791748,0.4454034864902496,0.425069510936737,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6990814805030823,0.2410706728696823,1.10479474067688,284.9002380371094,284.95001220703125,299.8852233886719,292.7474975585937,298.11016845703125,297.207763671875,284.9017944335937,1.0,0.6745109558105469,0.442046970129013,0.442046970129013,1.0,1.0,-3.5685744285583496,1.201003909111023,2.367570400238037,0.3973086476325989,0.8803390860557556,0.8803390860557556,0.0,209.47283935546875,216.0,62779.63671875,0.0,3866.561279296875,1.0,278.8565368652344,282.9330139160156,295.7665405273437,299.81329345703125,293.1499938964844,293.1499938964844,279.1499938964844,38454.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521256685256958,1.0,0.0,0.0,3.6788952350616455,3.678920030593872,9.03084014680644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.9140625,0.0,1584.0638427734375,1895.4371337890625,0.0,3882.091796875,0.9135916829109192,1.0,0.0,3.0,1.0,0.0
17854500,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.830557644367218,0.4149447381496429,0.3764855563640594,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9705850481987,0.6544989347457886,0.6209849715232849,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.960061490535736,0.6340389847755432,0.4440392255783081,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8490750789642334,0.4456704556941986,0.4251802265644073,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6975604891777039,0.2411257326602935,1.1047998666763306,285.0199584960937,284.95001220703125,299.888671875,292.76678466796875,298.1106872558594,297.20806884765625,285.0218505859375,1.0,0.6753346920013428,0.4416175186634063,0.4416175186634063,1.0,1.0,-3.5687100887298584,1.1998960971832275,2.36881422996521,0.3961868584156036,0.9638848900794984,0.9638848900794984,0.0,211.0409240722656,216.0,61942.82421875,0.0,3876.48046875,1.0,279.102783203125,283.0700988769531,295.7328491210937,299.62060546875,293.1499938964844,293.1499938964844,279.1499938964844,34169.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945868968963623,1.0,0.0,0.0,3.725034952163696,3.7250592708587646,9.258784530175036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.2734375,0.0,1604.28515625,1895.4371337890625,0.0,3825.67138671875,0.9224153161048888,1.0,0.0,3.0,1.0,0.0
17854560,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8296287059783936,0.415092796087265,0.3766375184059143,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.969331443309784,0.6545121073722839,0.6210047006607056,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9594404101371764,0.6353898644447327,0.4449966549873352,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8482441902160645,0.4460951685905456,0.4255867898464203,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6967492699623108,0.2412960976362228,1.1056056022644043,285.0124206542969,284.95001220703125,299.8919372558594,292.78594970703125,298.11236572265625,297.2101135253906,285.0112609863281,1.0,0.6763016581535339,0.441196858882904,0.441196858882904,1.0,1.0,-3.571524143218994,1.1997947692871094,2.3717293739318848,0.3955176770687103,0.9817198514938354,0.9817198514938354,0.0,212.20440673828125,219.0,62171.359375,0.0,3890.7607421875,1.0,279.1434326171875,283.0643310546875,295.76007080078125,299.6981201171875,293.1499938964844,293.1499938964844,278.8500061035156,33347.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434409141540528,1.0,0.0,0.0,3.79134464263916,3.791369676589966,9.591352636562078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.28125,0.0,1675.5677490234375,1895.4371337890625,0.0,3803.68505859375,0.9351248145103456,1.0,0.0,3.0,1.0,0.0
17854620,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8261160254478455,0.4141204357147217,0.3761910200119018,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9649285674095154,0.6531979441642761,0.6202471852302551,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9561321139335632,0.6366184949874878,0.4462051391601562,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8450543880462646,0.4460059404373169,0.4258791506290436,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6937670707702637,0.2411030083894729,1.106063961982727,284.8988952636719,284.95001220703125,299.8978271484375,292.8236694335937,298.1078491210937,297.202880859375,284.9004821777344,1.0,0.6780649423599243,0.4403555393218994,0.4403555393218994,1.0,1.0,-3.572443962097168,1.19783616065979,2.374607801437378,0.3936872482299804,0.8839856386184692,0.8839856386184692,0.0,215.52349853515625,222.0,63074.4375,0.0,3913.3662109375,1.0,278.8563842773437,282.931396484375,295.8427734375,299.909423828125,293.1499938964844,293.1499938964844,279.1499938964844,38457.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509327411651612,1.0,0.0,0.0,3.6974363327026367,3.6974613666534415,9.12209770831396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.5458984375,0.0,1605.2120361328125,1895.4371337890625,0.0,3871.361083984375,0.9177054762840272,1.0,0.0,3.0,1.0,0.0
17854680,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8261160254478455,0.4141204357147217,0.3761910200119018,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9649285674095154,0.6531979441642761,0.6202471852302551,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9561321139335632,0.6366184949874878,0.4462051391601562,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8450543880462646,0.4460059404373169,0.4258791506290436,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6937670707702637,0.2411030083894729,1.106063961982727,284.8988952636719,284.95001220703125,299.8978271484375,292.8236694335937,298.1078491210937,297.202880859375,284.9004821777344,1.0,0.6780649423599243,0.4403555393218994,0.4403555393218994,1.0,1.0,-3.572443962097168,1.19783616065979,2.374607801437378,0.3936872482299804,0.8839856386184692,0.8839856386184692,0.0,215.52349853515625,222.0,63074.4375,0.0,3913.3662109375,1.0,278.8563842773437,282.931396484375,295.8427734375,299.909423828125,293.1499938964844,293.1499938964844,279.1499938964844,38457.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509327411651612,1.0,0.0,0.0,3.6974363327026367,3.6974613666534415,9.12209770831396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.5458984375,0.0,1605.2120361328125,1895.4371337890625,0.0,3871.361083984375,0.9177054762840272,1.0,0.0,3.0,1.0,0.0
17854740,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8235104084014893,0.4142200052738189,0.37608602643013,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9614374041557312,0.6529579758644104,0.6197994947433472,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9539013504981996,0.6390513181686401,0.4477158486843109,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8427031636238098,0.4466501474380493,0.4263505935668945,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6914899945259094,0.2413078397512436,1.1067804098129272,285.0127868652344,284.95001220703125,299.9027099609375,292.86041259765625,298.1094055175781,297.2051696777344,285.0116577148437,1.0,0.6798138618469238,0.4395142495632171,0.4395142495632171,1.0,1.0,-3.575015068054199,1.196497917175293,2.3785171508789062,0.3918377459049225,0.9864130616188048,0.9864130616188048,0.0,218.2843780517578,225.0,62438.8515625,0.0,3936.836669921875,1.0,279.1435546875,283.0645751953125,295.8349609375,299.7916259765625,293.1499938964844,293.1499938964844,278.8500061035156,33408.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423089623451232,1.0,0.0,0.0,3.807494640350342,3.807519674301148,9.673237855167829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.037109375,0.0,1695.32568359375,1895.4371337890625,0.0,3793.41845703125,0.9387667775154114,1.0,0.0,3.0,1.0,0.0
17854800,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8235104084014893,0.4142200052738189,0.37608602643013,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9614374041557312,0.6529579758644104,0.6197994947433472,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9539013504981996,0.6390513181686401,0.4477158486843109,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8427031636238098,0.4466501474380493,0.4263505935668945,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6914899945259094,0.2413078397512436,1.1067804098129272,285.0127868652344,284.95001220703125,299.9027099609375,292.86041259765625,298.1094055175781,297.2051696777344,285.0116577148437,1.0,0.6798138618469238,0.4395142495632171,0.4395142495632171,1.0,1.0,-3.575015068054199,1.196497917175293,2.3785171508789062,0.3918377459049225,0.9864130616188048,0.9864130616188048,0.0,218.2843780517578,225.0,62438.8515625,0.0,3936.836669921875,1.0,279.1435546875,283.0645751953125,295.8349609375,299.7916259765625,293.1499938964844,293.1499938964844,278.8500061035156,33408.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423089623451232,1.0,0.0,0.0,3.807494640350342,3.807519674301148,9.673237855167829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.037109375,0.0,1695.32568359375,1895.4371337890625,0.0,3793.41845703125,0.9387667775154114,1.0,0.0,3.0,1.0,0.0
17854860,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.820088803768158,0.4132081568241119,0.3756097853183746,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.956930935382843,0.6515688896179199,0.6189772486686707,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9505824446678162,0.6401464343070984,0.448839008808136,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8396512866020203,0.4465049803256988,0.4265957772731781,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6886066198348999,0.2410926222801208,1.1071547269821167,284.8974914550781,284.95001220703125,299.9064025878906,292.8958435058594,298.10406494140625,297.1978759765625,284.89910888671875,1.0,0.6815299987792969,0.4386784732341766,0.4386784732341766,1.0,1.0,-3.575561046600342,1.1944040060043335,2.381157159805298,0.3899421095848083,0.887199878692627,0.887199878692627,0.0,221.6206817626953,228.0,63343.36328125,0.0,3958.617919921875,1.0,278.85626220703125,282.9300842285156,295.9151611328125,300.0004577636719,293.1499938964844,293.1499938964844,279.1499938964844,38472.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498291611671448,1.0,0.0,0.0,3.714219093322754,3.71424412727356,9.205095352626812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.890625,0.0,1624.6182861328125,1895.4371337890625,0.0,3861.4228515625,0.9214408993721008,1.0,0.0,3.0,1.0,0.0
17854920,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.820088803768158,0.4132081568241119,0.3756097853183746,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.956930935382843,0.6515688896179199,0.6189772486686707,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9505824446678162,0.6401464343070984,0.448839008808136,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8396512866020203,0.4465049803256988,0.4265957772731781,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6886066198348999,0.2410926222801208,1.1071547269821167,284.8974914550781,284.95001220703125,299.9064025878906,292.8958435058594,298.10406494140625,297.1978759765625,284.89910888671875,1.0,0.6815299987792969,0.4386784732341766,0.4386784732341766,1.0,1.0,-3.575561046600342,1.1944040060043335,2.381157159805298,0.3899421095848083,0.887199878692627,0.887199878692627,0.0,221.6206817626953,228.0,63343.36328125,0.0,3958.617919921875,1.0,278.85626220703125,282.9300842285156,295.9151611328125,300.0004577636719,293.1499938964844,293.1499938964844,279.1499938964844,38472.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498291611671448,1.0,0.0,0.0,3.714219093322754,3.71424412727356,9.205095352626812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.890625,0.0,1624.6182861328125,1895.4371337890625,0.0,3861.4228515625,0.9214408993721008,1.0,0.0,3.0,1.0,0.0
17854980,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8175289630889893,0.4132724106311798,0.3754704296588897,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.953363001346588,0.651257336139679,0.6184600591659546,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9483375549316406,0.642458975315094,0.4502622485160827,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8373910784721375,0.4470967650413513,0.4270160496234894,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6864014267921448,0.2412781566381454,1.1077803373336792,285.0130615234375,284.95001220703125,299.9086303710937,292.9297180175781,298.10467529296875,297.2001037597656,285.0119323730469,1.0,0.6832255721092224,0.4378426671028137,0.4378426671028137,1.0,1.0,-3.577731132507324,1.1929198503494265,2.3848114013671875,0.3880162537097931,0.9904853701591492,0.9904853701591492,0.0,224.39163208007807,231.0,62676.8515625,0.0,3981.166748046875,1.0,279.1436767578125,283.0651550292969,295.9046630859375,299.8782653808594,293.1499938964844,293.1499938964844,278.8500061035156,33464.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412896037101746,1.0,0.0,0.0,3.821533441543579,3.8215584754943848,9.744702538228012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.8388671875,0.0,1712.646240234375,1895.4371337890625,0.0,3784.164306640625,0.9419790506362916,1.0,0.0,3.0,1.0,0.0
17855040,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8175289630889893,0.4132724106311798,0.3754704296588897,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.953363001346588,0.651257336139679,0.6184600591659546,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9483375549316406,0.642458975315094,0.4502622485160827,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8373910784721375,0.4470967650413513,0.4270160496234894,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6864014267921448,0.2412781566381454,1.1077803373336792,285.0130615234375,284.95001220703125,299.9086303710937,292.9297180175781,298.10467529296875,297.2001037597656,285.0119323730469,1.0,0.6832255721092224,0.4378426671028137,0.4378426671028137,1.0,1.0,-3.577731132507324,1.1929198503494265,2.3848114013671875,0.3880162537097931,0.9904853701591492,0.9904853701591492,0.0,224.39163208007807,231.0,62676.8515625,0.0,3981.166748046875,1.0,279.1436767578125,283.0651550292969,295.9046630859375,299.8782653808594,293.1499938964844,293.1499938964844,278.8500061035156,33464.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412896037101746,1.0,0.0,0.0,3.821533441543579,3.8215584754943848,9.744702538228012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.8388671875,0.0,1712.646240234375,1895.4371337890625,0.0,3784.164306640625,0.9419790506362916,1.0,0.0,3.0,1.0,0.0
17855100,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8162580132484436,0.4128491580486297,0.3754282295703888,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9515821933746338,0.6506491303443909,0.618253767490387,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.947199821472168,0.6430509090423584,0.450971782207489,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8362957239151001,0.4470924735069275,0.4272811412811279,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.685359001159668,0.2412281036376953,1.1083720922470093,284.880126953125,284.95001220703125,299.9091491699219,292.94598388671875,298.10223388671875,297.1974792480469,284.87725830078125,1.0,0.6841387152671814,0.4374247789382934,0.4374247789382934,1.0,1.0,-3.57932448387146,1.192351222038269,2.3869731426239014,0.3872628808021545,0.901137113571167,0.901137113571167,0.0,225.834228515625,231.0,63801.328125,0.0,3994.10009765625,1.0,278.8938903808594,282.9127502441406,295.9747619628906,300.1247253417969,293.1499938964844,293.1499938964844,278.8500061035156,36937.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470773935317992,1.0,0.0,0.0,3.801619052886963,3.801644802093506,9.643406428949677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.4638671875,0.0,1715.7935791015625,1895.4371337890625,0.0,3836.595458984375,0.9381144046783448,1.0,0.0,3.0,1.0,0.0
17855160,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8141586184501648,0.4122233390808105,0.374963641166687,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9488057494163512,0.6497965455055237,0.6175727248191833,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.945033073425293,0.6434198021888733,0.4512972235679626,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.834469199180603,0.4468952119350433,0.427211046218872,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6836280822753906,0.241043746471405,1.108075499534607,284.8964538574219,284.95001220703125,299.90924072265625,292.96173095703125,298.09832763671875,297.1928405761719,284.8981018066406,1.0,0.6848878264427185,0.4370235800743103,0.4370235800743103,1.0,1.0,-3.5779004096984863,1.1907202005386353,2.387180089950561,0.3860781788825989,0.8900801539421082,0.8900801539421082,0.0,227.73016357421875,234.0,63577.01953125,0.0,4002.009765625,1.0,278.8565368652344,282.9295959472656,295.9811096191406,300.08319091796875,293.1499938964844,293.1499938964844,279.1499938964844,38453.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94881933927536,1.0,0.0,0.0,3.728565454483032,3.728590488433838,9.276343462261138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.0205078125,0.0,1641.097412109375,1895.4371337890625,0.0,3852.319580078125,0.9246946573257446,1.0,0.0,3.0,1.0,0.0
17855220,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8116078972816467,0.4122481644153595,0.3747894465923309,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9452000260353088,0.6494110226631165,0.6169872283935547,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9427862763404846,0.6456038951873779,0.4526300728321075,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8322904706001282,0.4474307596683502,0.4275789260864258,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.681501567363739,0.2412112653255462,1.1086221933364868,285.0130615234375,284.95001220703125,299.9079895019531,292.9915771484375,298.09771728515625,297.1949157714844,285.0119323730469,1.0,0.6865283250808716,0.4362211525440216,0.4362211525440216,1.0,1.0,-3.5796797275543213,1.1891722679138184,2.390507221221924,0.3841519951820373,0.9937167763710022,0.9937167763710022,0.0,230.504135131836,237.0,62878.4921875,0.0,4023.60302734375,1.0,279.1437683105469,283.0658264160156,295.96710205078125,299.95562744140625,293.1499938964844,293.1499938964844,278.8500061035156,33519.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94041508436203,1.0,0.0,0.0,3.833243370056152,3.833268642425537,9.804514320421731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.1923828125,0.0,1727.258056640625,1895.4371337890625,0.0,3776.218505859375,0.9446643590927124,1.0,0.0,3.0,1.0,0.0
17855280,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8116078972816467,0.4122481644153595,0.3747894465923309,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9452000260353088,0.6494110226631165,0.6169872283935547,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9427862763404846,0.6456038951873779,0.4526300728321075,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8322904706001282,0.4474307596683502,0.4275789260864258,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.681501567363739,0.2412112653255462,1.1086221933364868,285.0130615234375,284.95001220703125,299.9079895019531,292.9915771484375,298.09771728515625,297.1949157714844,285.0119323730469,1.0,0.6865283250808716,0.4362211525440216,0.4362211525440216,1.0,1.0,-3.5796797275543213,1.1891722679138184,2.390507221221924,0.3841519951820373,0.9937167763710022,0.9937167763710022,0.0,230.504135131836,237.0,62878.4921875,0.0,4023.60302734375,1.0,279.1437683105469,283.0658264160156,295.96710205078125,299.95562744140625,293.1499938964844,293.1499938964844,278.8500061035156,33519.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94041508436203,1.0,0.0,0.0,3.833243370056152,3.833268642425537,9.804514320421731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.1923828125,0.0,1727.258056640625,1895.4371337890625,0.0,3776.218505859375,0.9446643590927124,1.0,0.0,3.0,1.0,0.0
17855340,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8082258701324463,0.4111550152301788,0.3742491006851196,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9406323432922364,0.6478733420372009,0.6160334944725037,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.93950217962265,0.646419882774353,0.4535723328590393,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8294743895530701,0.4471669793128967,0.4277207851409912,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6788361072540283,0.2409574687480926,1.1088449954986572,284.8948974609375,284.95001220703125,299.9046630859375,293.0189819335937,298.090087890625,297.1876525878906,284.89654541015625,1.0,0.6881361603736877,0.4354187250137329,0.4354187250137329,1.0,1.0,-3.5794663429260254,1.1868722438812256,2.3925940990448,0.3821757435798645,0.891792356967926,0.891792356967926,0.0,233.8444061279297,240.0,63765.640625,0.0,4043.47509765625,1.0,278.8560791015625,282.92889404296875,296.0389099121094,300.1551513671875,293.1499938964844,293.1499938964844,279.1499938964844,38527.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480416178703308,1.0,0.0,0.0,3.739787817001343,3.739813327789306,9.332268859907344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.634765625,0.0,1654.751953125,1895.4371337890625,0.0,3845.30224609375,0.9271588325500488,1.0,0.0,3.0,1.0,0.0
17855400,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8082258701324463,0.4111550152301788,0.3742491006851196,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9406323432922364,0.6478733420372009,0.6160334944725037,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.93950217962265,0.646419882774353,0.4535723328590393,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8294743895530701,0.4471669793128967,0.4277207851409912,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6788361072540283,0.2409574687480926,1.1088449954986572,284.8948974609375,284.95001220703125,299.9046630859375,293.0189819335937,298.090087890625,297.1876525878906,284.89654541015625,1.0,0.6881361603736877,0.4354187250137329,0.4354187250137329,1.0,1.0,-3.5794663429260254,1.1868722438812256,2.3925940990448,0.3821757435798645,0.891792356967926,0.891792356967926,0.0,233.8444061279297,240.0,63765.640625,0.0,4043.47509765625,1.0,278.8560791015625,282.92889404296875,296.0389099121094,300.1551513671875,293.1499938964844,293.1499938964844,279.1499938964844,38527.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480416178703308,1.0,0.0,0.0,3.739787817001343,3.739813327789306,9.332268859907344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.634765625,0.0,1654.751953125,1895.4371337890625,0.0,3845.30224609375,0.9271588325500488,1.0,0.0,3.0,1.0,0.0
