time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8056331872940063,0.4111397564411163,0.3740370869636535,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9370229840278624,0.6474143862724304,0.6153775453567505,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9372572898864746,0.6484728455543518,0.4548107385635376,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8273577094078064,0.4476436972618103,0.428031861782074,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6767855286598206,0.2411077618598938,1.1093108654022217,285.0125427246094,284.95001220703125,299.89910888671875,293.0436706542969,298.08807373046875,297.18963623046875,285.01141357421875,1.0,0.6897192001342773,0.4346655309200287,0.4346655309200287,1.0,1.0,-3.5808358192443848,1.185295820236206,2.3955399990081787,0.3802839815616607,0.9956427216529846,0.9956427216529846,0.0,236.6195678710937,243.0,63034.34375,0.0,4064.036376953125,1.0,279.1436462402344,283.06646728515625,296.0199279785156,300.020751953125,293.1499938964844,293.1499938964844,278.8500061035156,33593.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397501349449158,1.0,0.0,0.0,3.8420135974884033,3.842039108276367,9.849429716268787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.853515625,0.0,1738.517333984375,1895.4371337890625,0.0,3770.17236328125,0.9466721415519714,1.0,0.0,3.0,1.0,0.0
17855520,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8056331872940063,0.4111397564411163,0.3740370869636535,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9370229840278624,0.6474143862724304,0.6153775453567505,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9372572898864746,0.6484728455543518,0.4548107385635376,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8273577094078064,0.4476436972618103,0.428031861782074,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6767855286598206,0.2411077618598938,1.1093108654022217,285.0125427246094,284.95001220703125,299.89910888671875,293.0436706542969,298.08807373046875,297.18963623046875,285.01141357421875,1.0,0.6897192001342773,0.4346655309200287,0.4346655309200287,1.0,1.0,-3.5808358192443848,1.185295820236206,2.3955399990081787,0.3802839815616607,0.9956427216529846,0.9956427216529846,0.0,236.6195678710937,243.0,63034.34375,0.0,4064.036376953125,1.0,279.1436462402344,283.06646728515625,296.0199279785156,300.020751953125,293.1499938964844,293.1499938964844,278.8500061035156,33593.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397501349449158,1.0,0.0,0.0,3.8420135974884033,3.842039108276367,9.849429716268787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.853515625,0.0,1738.517333984375,1895.4371337890625,0.0,3770.17236328125,0.9466721415519714,1.0,0.0,3.0,1.0,0.0
17855580,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8022227883338928,0.4100049138069153,0.3734606504440307,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9324932098388672,0.645803689956665,0.6143558621406555,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9340028762817384,0.649143397808075,0.4556564390659332,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8246220946311951,0.4473176896572113,0.428116887807846,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6742247939109802,0.2408366948366165,1.109460949897766,284.89385986328125,284.95001220703125,299.8910522460937,293.0653381347656,298.0790100097656,297.18243408203125,284.8955078125,1.0,0.6912708282470703,0.4339123666286468,0.4339123666286468,1.0,1.0,-3.5802252292633057,1.1829793453216553,2.3972458839416504,0.378352403640747,0.8928475975990295,0.8928475975990295,0.0,239.9595947265625,246.0,63901.8203125,0.0,4082.87255859375,1.0,278.8560485839844,282.92926025390625,296.0857238769531,300.2130432128906,293.1499938964844,293.1499938964844,279.1499938964844,38573.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474489688873292,1.0,0.0,0.0,3.747336626052856,3.747361898422241,9.36998048928217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.142578125,0.0,1663.9456787109375,1895.4371337890625,0.0,3839.951416015625,0.9288696646690368,1.0,0.0,3.0,1.0,0.0
17855640,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8022227883338928,0.4100049138069153,0.3734606504440307,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9324932098388672,0.645803689956665,0.6143558621406555,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9340028762817384,0.649143397808075,0.4556564390659332,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8246220946311951,0.4473176896572113,0.428116887807846,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6742247939109802,0.2408366948366165,1.109460949897766,284.89385986328125,284.95001220703125,299.8910522460937,293.0653381347656,298.0790100097656,297.18243408203125,284.8955078125,1.0,0.6912708282470703,0.4339123666286468,0.4339123666286468,1.0,1.0,-3.5802252292633057,1.1829793453216553,2.3972458839416504,0.378352403640747,0.8928475975990295,0.8928475975990295,0.0,239.9595947265625,246.0,63901.8203125,0.0,4082.87255859375,1.0,278.8560485839844,282.92926025390625,296.0857238769531,300.2130432128906,293.1499938964844,293.1499938964844,279.1499938964844,38573.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474489688873292,1.0,0.0,0.0,3.747336626052856,3.747361898422241,9.36998048928217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.142578125,0.0,1663.9456787109375,1895.4371337890625,0.0,3839.951416015625,0.9288696646690368,1.0,0.0,3.0,1.0,0.0
17855700,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8005399703979492,0.4098824560642242,0.3731363713741302,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9302443265914916,0.6454281210899353,0.6137736439704895,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9324093461036682,0.6500030755996704,0.4560484588146209,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8232558965682983,0.4474391341209411,0.4280879199504852,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6729270815849304,0.2408406734466552,1.109235763549805,285.0177917480469,284.95001220703125,299.88604736328125,293.074951171875,298.0765686035156,297.1824035644531,285.0199279785156,1.0,0.6919618844985962,0.4335357546806335,0.4335357546806335,1.0,1.0,-3.5792927742004395,1.181602120399475,2.397690773010254,0.3771445155143738,0.9777880907058716,0.9777880907058716,0.0,241.56442260742188,246.0,62968.6640625,0.0,4090.265869140625,1.0,279.1042785644531,283.0715637207031,296.043212890625,300.0055236816406,293.1499938964844,293.1499938964844,279.1499938964844,34465.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414491653442384,1.0,0.0,0.0,3.786407232284546,3.786432266235352,9.566385870130034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.0009765625,0.0,1678.376953125,1895.4371337890625,0.0,3785.61328125,0.9363639950752258,1.0,0.0,3.0,1.0,0.0
17855760,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.799649178981781,0.4099449217319488,0.37320676445961,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9289134740829468,0.6452674269676208,0.6136265397071838,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.931751787662506,0.651043713092804,0.4567882120609283,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8225423097610474,0.447731465101242,0.4283677935600281,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6722444295883179,0.2409700900316238,1.1098499298095703,285.01226806640625,284.95001220703125,299.8803405761719,293.0837097167969,298.0751953125,297.1842346191406,285.0111389160156,1.0,0.6927963495254517,0.4331706762313843,0.4331706762313843,1.0,1.0,-3.581162691116333,1.18127179145813,2.3998911380767822,0.3763968348503113,0.996659219264984,0.996659219264984,0.0,242.74024963378903,249.0,63136.92578125,0.0,4102.35693359375,1.0,279.1438903808594,283.0679016113281,296.0603332519531,300.0701599121094,293.1499938964844,293.1499938964844,278.8500061035156,33619.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392952919006348,1.0,0.0,0.0,3.847097396850586,3.847123146057129,9.875512887447258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.97265625,0.0,1744.9327392578125,1895.4371337890625,0.0,3766.034912109375,0.9479039907455444,1.0,0.0,3.0,1.0,0.0
17855820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7963259220123291,0.4087677597999573,0.3725964725017547,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9244805574417114,0.6435819864273071,0.6125384569168091,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9285268783569336,0.6515324711799622,0.4575182795524597,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.819862961769104,0.4473417401313782,0.4283964335918426,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6697877049446106,0.2406828999519348,1.1099368333816528,284.8929443359375,284.95001220703125,299.8667297363281,293.09844970703125,298.0643005371094,297.177001953125,284.89459228515625,1.0,0.6942906975746155,0.4324404597282409,0.4324404597282409,1.0,1.0,-3.580148696899414,1.1788661479949951,2.401282548904419,0.3744398057460785,0.8929105997085571,0.8929105997085571,0.0,246.0782012939453,252.0,63975.64453125,0.0,4120.1171875,1.0,278.85601806640625,282.9302978515625,296.119384765625,300.254150390625,293.1499938964844,293.1499938964844,279.1499938964844,38627.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471115469932556,1.0,0.0,0.0,3.750653743743897,3.750679254531861,9.38657706228696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.3984375,0.0,1668.263671875,1895.4371337890625,0.0,3836.9033203125,0.9296438694000244,1.0,0.0,3.0,1.0,0.0
17855880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7963259220123291,0.4087677597999573,0.3725964725017547,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9244805574417114,0.6435819864273071,0.6125384569168091,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9285268783569336,0.6515324711799622,0.4575182795524597,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.819862961769104,0.4473417401313782,0.4283964335918426,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6697877049446106,0.2406828999519348,1.1099368333816528,284.8929443359375,284.95001220703125,299.8667297363281,293.09844970703125,298.0643005371094,297.177001953125,284.89459228515625,1.0,0.6942906975746155,0.4324404597282409,0.4324404597282409,1.0,1.0,-3.580148696899414,1.1788661479949951,2.401282548904419,0.3744398057460785,0.8929105997085571,0.8929105997085571,0.0,246.0782012939453,252.0,63975.64453125,0.0,4120.1171875,1.0,278.85601806640625,282.9302978515625,296.119384765625,300.254150390625,293.1499938964844,293.1499938964844,279.1499938964844,38627.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471115469932556,1.0,0.0,0.0,3.750653743743897,3.750679254531861,9.38657706228696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.3984375,0.0,1668.263671875,1895.4371337890625,0.0,3836.9033203125,0.9296438694000244,1.0,0.0,3.0,1.0,0.0
17855940,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.793807327747345,0.4086617231369018,0.372304230928421,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9209850430488586,0.6429661512374878,0.6117382645606995,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9262649416923524,0.6532402634620667,0.4585192799568176,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8178033828735352,0.4476908147335052,0.4285886287689209,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6678799390792847,0.2408001869916916,1.1102596521377563,285.0108947753906,284.95001220703125,299.8500061035156,293.1093444824219,298.0583801269531,297.1785583496094,285.009765625,1.0,0.6957565546035767,0.43171027302742,0.43171027302742,1.0,1.0,-3.5806474685668945,1.1770261526107788,2.4036214351654053,0.3724225163459778,0.9958418011665344,0.9958418011665344,0.0,248.8606414794922,255.0,63178.6875,0.0,4138.46875,1.0,279.1438903808594,283.0687561035156,296.08697509765625,300.1024169921875,293.1499938964844,293.1499938964844,278.8500061035156,33682.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391287565231324,1.0,0.0,0.0,3.8487253189086914,3.8487508296966553,9.883872280624928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.0673828125,0.0,1747.4210205078125,1895.4371337890625,0.0,3764.51953125,0.9482684135437012,1.0,0.0,3.0,1.0,0.0
17856000,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.793807327747345,0.4086617231369018,0.372304230928421,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9209850430488586,0.6429661512374878,0.6117382645606995,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9262649416923524,0.6532402634620667,0.4585192799568176,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8178033828735352,0.4476908147335052,0.4285886287689209,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6678799390792847,0.2408001869916916,1.1102596521377563,285.0108947753906,284.95001220703125,299.8500061035156,293.1093444824219,298.0583801269531,297.1785583496094,285.009765625,1.0,0.6957565546035767,0.43171027302742,0.43171027302742,1.0,1.0,-3.5806474685668945,1.1770261526107788,2.4036214351654053,0.3724225163459778,0.9958418011665344,0.9958418011665344,0.0,248.8606414794922,255.0,63178.6875,0.0,4138.46875,1.0,279.1438903808594,283.0687561035156,296.08697509765625,300.1024169921875,293.1499938964844,293.1499938964844,278.8500061035156,33682.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391287565231324,1.0,0.0,0.0,3.8487253189086914,3.8487508296966553,9.883872280624928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.0673828125,0.0,1747.4210205078125,1895.4371337890625,0.0,3764.51953125,0.9482684135437012,1.0,0.0,3.0,1.0,0.0
17856060,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7905559539794922,0.4074375629425049,0.3716511726379394,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9166980385780334,0.6412020325660706,0.6105747222900391,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9230543971061708,0.6535221934318542,0.459108293056488,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8151388764381409,0.4472326636314392,0.4285533428192138,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6655133366584778,0.2404958605766296,1.110272765159607,284.892333984375,284.95001220703125,299.8315124511719,293.1181640625,298.0458679199219,297.1712951660156,284.8939819335937,1.0,0.6971889138221741,0.4309906661510467,0.4309906661510467,1.0,1.0,-3.579155683517456,1.1744709014892578,2.4046847820281982,0.3703992366790771,0.8918660879135132,0.8918660879135132,0.0,252.2040557861328,258.0,63982.296875,0.0,4154.9921875,1.0,278.85601806640625,282.9322814941406,296.138916015625,300.27642822265625,293.1499938964844,293.1499938964844,279.1499938964844,38698.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946921408176422,1.0,0.0,0.0,3.749191284179688,3.7492167949676514,9.379257903674444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.6005859375,0.0,1667.088623046875,1895.4371337890625,0.0,3835.185791015625,0.9293720722198486,1.0,0.0,3.0,1.0,0.0
17856120,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7905559539794922,0.4074375629425049,0.3716511726379394,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9166980385780334,0.6412020325660706,0.6105747222900391,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9230543971061708,0.6535221934318542,0.459108293056488,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8151388764381409,0.4472326636314392,0.4285533428192138,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6655133366584778,0.2404958605766296,1.110272765159607,284.892333984375,284.95001220703125,299.8315124511719,293.1181640625,298.0458679199219,297.1712951660156,284.8939819335937,1.0,0.6971889138221741,0.4309906661510467,0.4309906661510467,1.0,1.0,-3.579155683517456,1.1744709014892578,2.4046847820281982,0.3703992366790771,0.8918660879135132,0.8918660879135132,0.0,252.2040557861328,258.0,63982.296875,0.0,4154.9921875,1.0,278.85601806640625,282.9322814941406,296.138916015625,300.27642822265625,293.1499938964844,293.1499938964844,279.1499938964844,38698.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946921408176422,1.0,0.0,0.0,3.749191284179688,3.7492167949676514,9.379257903674444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.6005859375,0.0,1667.088623046875,1895.4371337890625,0.0,3835.185791015625,0.9293720722198486,1.0,0.0,3.0,1.0,0.0
17856180,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7880942225456238,0.4072845876216888,0.371318906545639,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9133489727973938,0.640508770942688,0.6097043752670288,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9207945466041564,0.6550351977348328,0.459973007440567,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8130776286125183,0.4475153684616089,0.4286847412586212,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6636784672737122,0.2405983358621597,1.1105334758758545,285.0100402832031,284.95001220703125,299.8127136230469,293.1268310546875,298.03912353515625,297.172607421875,285.0089111328125,1.0,0.6985939741134644,0.4302710890769958,0.4302710890769958,1.0,1.0,-3.579210042953491,1.1724926233291626,2.406717300415039,0.3683288693428039,0.9941624999046326,0.9941624999046326,0.0,254.9856872558593,261.0,63171.0078125,0.0,4172.1669921875,1.0,279.14385986328125,283.0707092285156,296.1034545898437,300.119384765625,293.1499938964844,293.1499938964844,278.8500061035156,33714.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387337565422058,1.0,0.0,0.0,3.846320152282715,3.846345663070679,9.871522479443229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.9052734375,0.0,1744.7296142578125,1895.4371337890625,0.0,3760.9248046875,0.9477438926696776,1.0,0.0,3.0,1.0,0.0
17856240,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7880942225456238,0.4072845876216888,0.371318906545639,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9133489727973938,0.640508770942688,0.6097043752670288,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9207945466041564,0.6550351977348328,0.459973007440567,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8130776286125183,0.4475153684616089,0.4286847412586212,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6636784672737122,0.2405983358621597,1.1105334758758545,285.0100402832031,284.95001220703125,299.8127136230469,293.1268310546875,298.03912353515625,297.172607421875,285.0089111328125,1.0,0.6985939741134644,0.4302710890769958,0.4302710890769958,1.0,1.0,-3.579210042953491,1.1724926233291626,2.406717300415039,0.3683288693428039,0.9941624999046326,0.9941624999046326,0.0,254.9856872558593,261.0,63171.0078125,0.0,4172.1669921875,1.0,279.14385986328125,283.0707092285156,296.1034545898437,300.119384765625,293.1499938964844,293.1499938964844,278.8500061035156,33714.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387337565422058,1.0,0.0,0.0,3.846320152282715,3.846345663070679,9.871522479443229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.9052734375,0.0,1744.7296142578125,1895.4371337890625,0.0,3760.9248046875,0.9477438926696776,1.0,0.0,3.0,1.0,0.0
17856300,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7868897318840027,0.406756192445755,0.3711851239204407,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9117289781570436,0.6397145390510559,0.6093244552612305,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9196680188179016,0.6552053093910217,0.4604044556617737,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8120734095573425,0.447352260351181,0.4288060963153839,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6628255844116211,0.240507423877716,1.1109565496444702,284.8761901855469,284.95001220703125,299.8031921386719,293.1311340332031,298.0335388183594,297.1700439453125,284.8733215332031,1.0,0.6993618011474609,0.4299113154411316,0.4299113154411316,1.0,1.0,-3.579773664474488,1.1716864109039309,2.408087491989136,0.3675107359886169,0.903034806251526,0.903034806251526,0.0,256.42938232421875,261.0,64244.53515625,0.0,4182.478515625,1.0,278.8934020996094,282.9179382324219,296.1606140136719,300.3497314453125,293.1499938964844,293.1499938964844,278.8500061035156,37166.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944544792175293,1.0,0.0,0.0,3.822454452514648,3.8224804401397705,9.749401215231046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.25390625,0.0,1742.7738037109375,1895.4371337890625,0.0,3813.68701171875,0.9429422616958618,1.0,0.0,3.0,1.0,0.0
17856360,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7849285006523132,0.4060211777687073,0.3706271648406982,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.909303903579712,0.6386780738830566,0.6084732413291931,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9176411032676696,0.6551288962364197,0.4604302048683166,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8104075789451599,0.446993887424469,0.4285875558853149,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6614096164703369,0.2402817904949188,1.110485315322876,284.8928527832031,284.95001220703125,299.79364013671875,293.1354064941406,298.0266418457031,297.16558837890625,284.89453125,1.0,0.6999660730361938,0.4295711815357208,0.4295711815357208,1.0,1.0,-3.5772833824157715,1.1698276996612549,2.4074556827545166,0.3662820160388946,0.8909311294555664,0.8909311294555664,0.0,258.3244934082031,264.0,63960.6015625,0.0,4187.49267578125,1.0,278.8564147949219,282.9358215332031,296.155029296875,300.29150390625,293.1499938964844,293.1499938964844,279.1499938964844,38689.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462853074073792,1.0,0.0,0.0,3.7450435161590576,3.7450687885284415,9.358516308566324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.9482421875,0.0,1662.148681640625,1895.4371337890625,0.0,3829.4365234375,0.9285330772399902,1.0,0.0,3.0,1.0,0.0
17856420,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7825307250022888,0.4058206379413605,0.3702578246593475,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9061797261238098,0.6379119157791138,0.6075407266616821,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.915415585041046,0.6564585566520691,0.4611692726612091,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8083252310752869,0.4472106099128723,0.4286610782146454,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6596522927284241,0.2403720766305923,1.1107025146484375,285.00958251953125,284.95001220703125,299.7742919921875,293.143798828125,298.0197448730469,297.1667785644531,285.0084228515625,1.0,0.7013155817985535,0.4288909137248993,0.4288909137248993,1.0,1.0,-3.576945304870605,1.167811393737793,2.4091339111328125,0.3642546534538269,0.9925292134284972,0.9925292134284972,0.0,261.1016845703125,267.0,63147.9765625,0.0,4203.59375,1.0,279.14385986328125,283.07330322265625,296.1200866699219,300.1348571777344,293.1499938964844,293.1499938964844,278.8500061035156,33717.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380523562431335,1.0,0.0,0.0,3.842374324798584,3.842399835586548,9.851279401118518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.7294921875,0.0,1739.935302734375,1895.4371337890625,0.0,3754.720703125,0.9468515515327454,1.0,0.0,3.0,1.0,0.0
17856480,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7825307250022888,0.4058206379413605,0.3702578246593475,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9061797261238098,0.6379119157791138,0.6075407266616821,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.915415585041046,0.6564585566520691,0.4611692726612091,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8083252310752869,0.4472106099128723,0.4286610782146454,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6596522927284241,0.2403720766305923,1.1107025146484375,285.00958251953125,284.95001220703125,299.7742919921875,293.143798828125,298.0197448730469,297.1667785644531,285.0084228515625,1.0,0.7013155817985535,0.4288909137248993,0.4288909137248993,1.0,1.0,-3.576945304870605,1.167811393737793,2.4091339111328125,0.3642546534538269,0.9925292134284972,0.9925292134284972,0.0,261.1016845703125,267.0,63147.9765625,0.0,4203.59375,1.0,279.14385986328125,283.07330322265625,296.1200866699219,300.1348571777344,293.1499938964844,293.1499938964844,278.8500061035156,33717.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380523562431335,1.0,0.0,0.0,3.842374324798584,3.842399835586548,9.851279401118518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.7294921875,0.0,1739.935302734375,1895.4371337890625,0.0,3754.720703125,0.9468515515327454,1.0,0.0,3.0,1.0,0.0
17856540,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7794474363327026,0.4045113027095794,0.3695258498191833,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.902464747428894,0.6360124945640564,0.6062449216842651,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9123485684394836,0.656368613243103,0.4615022540092468,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8056121468544006,0.446621686220169,0.4285017251968384,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6574764847755432,0.240042582154274,1.1106013059616089,284.8928527832031,284.95001220703125,299.7547302246094,293.15203857421875,298.0073547363281,297.1600646972656,284.89453125,1.0,0.7026320099830627,0.4282106757164001,0.4282106757164001,1.0,1.0,-3.5746045112609863,1.1650515794754028,2.409553050994873,0.3621985912322998,0.8894631266593933,0.8894631266593933,0.0,264.439453125,270.0,63925.63671875,0.0,4217.78857421875,1.0,278.8560791015625,282.9389343261719,296.171630859375,300.30621337890625,293.1499938964844,293.1499938964844,279.1499938964844,38749.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455947279930116,1.0,0.0,0.0,3.739832639694214,3.739857912063599,9.33249168610928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.826171875,0.0,1656.50390625,1895.4371337890625,0.0,3823.1904296875,0.927335798740387,1.0,0.0,3.0,1.0,0.0
17856600,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7794474363327026,0.4045113027095794,0.3695258498191833,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.902464747428894,0.6360124945640564,0.6062449216842651,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9123485684394836,0.656368613243103,0.4615022540092468,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8056121468544006,0.446621686220169,0.4285017251968384,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6574764847755432,0.240042582154274,1.1106013059616089,284.8928527832031,284.95001220703125,299.7547302246094,293.15203857421875,298.0073547363281,297.1600646972656,284.89453125,1.0,0.7026320099830627,0.4282106757164001,0.4282106757164001,1.0,1.0,-3.5746045112609863,1.1650515794754028,2.409553050994873,0.3621985912322998,0.8894631266593933,0.8894631266593933,0.0,264.439453125,270.0,63925.63671875,0.0,4217.78857421875,1.0,278.8560791015625,282.9389343261719,296.171630859375,300.30621337890625,293.1499938964844,293.1499938964844,279.1499938964844,38749.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455947279930116,1.0,0.0,0.0,3.739832639694214,3.739857912063599,9.33249168610928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.826171875,0.0,1656.50390625,1895.4371337890625,0.0,3823.1904296875,0.927335798740387,1.0,0.0,3.0,1.0,0.0
17856660,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7771072387695312,0.4042642712593078,0.3691153824329376,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8995630741119385,0.635177493095398,0.605248749256134,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9101774096488952,0.6575266718864441,0.4621193408966064,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8034934401512146,0.4467723071575165,0.4285134673118591,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6557885408401489,0.2401207536458969,1.1107659339904783,285.00909423828125,284.95001220703125,299.73492431640625,293.1600952148437,298.0004272460937,297.16119384765625,285.0079345703125,1.0,0.7039262652397156,0.4275846779346466,0.4275846779346466,1.0,1.0,-3.5738561153411865,1.163029670715332,2.4108264446258545,0.3602497577667236,0.9906360507011414,0.9906360507011414,0.0,267.2151794433594,273.0,63113.56640625,0.0,4232.77685546875,1.0,279.143798828125,283.0761108398437,296.13623046875,300.149169921875,293.1499938964844,293.1499938964844,278.8500061035156,33717.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373239874839784,1.0,0.0,0.0,3.837503433227539,3.837528944015503,9.82631831902836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.8359375,0.0,1733.999267578125,1895.4371337890625,0.0,3748.084716796875,0.94574773311615,1.0,0.0,3.0,1.0,0.0
17856720,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7771072387695312,0.4042642712593078,0.3691153824329376,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8995630741119385,0.635177493095398,0.605248749256134,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9101774096488952,0.6575266718864441,0.4621193408966064,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8034934401512146,0.4467723071575165,0.4285134673118591,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6557885408401489,0.2401207536458969,1.1107659339904783,285.00909423828125,284.95001220703125,299.73492431640625,293.1600952148437,298.0004272460937,297.16119384765625,285.0079345703125,1.0,0.7039262652397156,0.4275846779346466,0.4275846779346466,1.0,1.0,-3.5738561153411865,1.163029670715332,2.4108264446258545,0.3602497577667236,0.9906360507011414,0.9906360507011414,0.0,267.2151794433594,273.0,63113.56640625,0.0,4232.77685546875,1.0,279.143798828125,283.0761108398437,296.13623046875,300.149169921875,293.1499938964844,293.1499938964844,278.8500061035156,33717.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373239874839784,1.0,0.0,0.0,3.837503433227539,3.837528944015503,9.82631831902836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.8359375,0.0,1733.999267578125,1895.4371337890625,0.0,3748.084716796875,0.94574773311615,1.0,0.0,3.0,1.0,0.0
17856780,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7741100788116455,0.4029136598110199,0.3683448433876037,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8959992527961731,0.6332170367240906,0.6038928031921387,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9072383046150208,0.6572673320770264,0.4623361825942993,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8007945418357849,0.4461193084716797,0.4282928705215454,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6537038087844849,0.2397803217172622,1.1106140613555908,284.89324951171875,284.95001220703125,299.7149353027344,293.1679077148437,297.9883117675781,297.1549072265625,284.8948974609375,1.0,0.7051889300346375,0.4269586503505707,0.4269586503505707,1.0,1.0,-3.571122407913208,1.1602777242660522,2.410844564437866,0.3582823872566223,0.8880897760391235,0.8880897760391235,0.0,270.5485534667969,276.0,63880.77734375,0.0,4245.86767578125,1.0,278.8561096191406,282.9427490234375,296.1873779296875,300.31951904296875,293.1499938964844,293.1499938964844,279.1499938964844,38764.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448447823524476,1.0,0.0,0.0,3.7337820529937744,3.733807325363159,9.302318062509584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.1552734375,0.0,1649.5537109375,1895.4371337890625,0.0,3816.403076171875,0.9260051846504213,1.0,0.0,3.0,1.0,0.0
17856840,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7741100788116455,0.4029136598110199,0.3683448433876037,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8959992527961731,0.6332170367240906,0.6038928031921387,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9072383046150208,0.6572673320770264,0.4623361825942993,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8007945418357849,0.4461193084716797,0.4282928705215454,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6537038087844849,0.2397803217172622,1.1106140613555908,284.89324951171875,284.95001220703125,299.7149353027344,293.1679077148437,297.9883117675781,297.1549072265625,284.8948974609375,1.0,0.7051889300346375,0.4269586503505707,0.4269586503505707,1.0,1.0,-3.571122407913208,1.1602777242660522,2.410844564437866,0.3582823872566223,0.8880897760391235,0.8880897760391235,0.0,270.5485534667969,276.0,63880.77734375,0.0,4245.86767578125,1.0,278.8561096191406,282.9427490234375,296.1873779296875,300.31951904296875,293.1499938964844,293.1499938964844,279.1499938964844,38764.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448447823524476,1.0,0.0,0.0,3.7337820529937744,3.733807325363159,9.302318062509584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.1552734375,0.0,1649.5537109375,1895.4371337890625,0.0,3816.403076171875,0.9260051846504213,1.0,0.0,3.0,1.0,0.0
17856900,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7726374268531799,0.4026781320571899,0.3679268658161163,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8942392468452454,0.63266521692276,0.6031540036201477,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9058247208595276,0.6576669216156006,0.4624077677726745,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7994475364685059,0.446080595254898,0.4281167984008789,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6526480317115784,0.2397530078887939,1.110257863998413,285.01593017578125,284.95001220703125,299.7048645019531,293.1717529296875,297.98419189453125,297.1546325683594,285.01788330078125,1.0,0.7057400345802307,0.4266456663608551,0.4266456663608551,1.0,1.0,-3.56916880607605,1.1587003469467163,2.410468578338623,0.3570703268051147,0.9718232154846193,0.9718232154846193,0.0,272.14385986328125,276.0,62930.4453125,0.0,4250.42822265625,1.0,279.1039428710937,283.0839538574219,296.13934326171875,300.1043395996094,293.1499938964844,293.1499938964844,279.1499938964844,34538.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93878835439682,1.0,0.0,0.0,3.772252082824707,3.7722771167755127,9.494993946645992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.3095703125,0.0,1662.1781005859375,1895.4371337890625,0.0,3761.421630859375,0.9332591891288756,1.0,0.0,3.0,1.0,0.0
17856960,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.771827757358551,0.4026188254356384,0.3678939044475555,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.893151581287384,0.6323153972625732,0.6028372049331665,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9051523208618164,0.6582599878311157,0.462836891412735,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7987019419670105,0.4462040066719055,0.4282445311546325,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6520829796791077,0.2398470491170883,1.1107338666915894,285.0087890625,284.95001220703125,299.6947631835937,293.175537109375,297.9812927246094,297.1560363769531,285.0075988769531,1.0,0.7064318060874939,0.4263463616371155,0.4263463616371155,1.0,1.0,-3.569987535476685,1.1581543684005735,2.4118332862854004,0.3563133776187897,0.9886713624000548,0.9886713624000548,0.0,273.3238220214844,279.0,63069.40234375,0.0,4259.80517578125,1.0,279.1437683105469,283.07928466796875,296.15155029296875,300.1619567871094,293.1499938964844,293.1499938964844,278.8500061035156,33702.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365776777267456,1.0,0.0,0.0,3.831732273101807,3.8317577838897705,9.796785889193416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.5107421875,0.0,1726.864013671875,1895.4371337890625,0.0,3741.28125,0.9444758892059326,1.0,0.0,3.0,1.0,0.0
17857020,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7691575288772583,0.4013179838657379,0.3671709597110748,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8899494409561157,0.6304327249526978,0.6015546917915344,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9026164412498474,0.6578689813613892,0.4629692435264587,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7962707281112671,0.4455389678478241,0.4280099868774414,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6502540707588196,0.2395241260528564,1.110625982284546,284.89019775390625,284.95001220703125,299.6758117675781,293.18243408203125,297.97027587890625,297.1506652832031,284.89215087890625,1.0,0.7075785994529724,0.4257876873016357,0.4257876873016357,1.0,1.0,-3.567333936691284,1.1556189060211182,2.411715030670166,0.3545392751693725,0.8868309855461121,0.8868309855461121,0.0,276.4032287597656,279.0,63850.59765625,0.0,4271.52197265625,1.0,278.8580017089844,282.9437255859375,296.2045593261719,300.3390197753906,293.1499938964844,293.1499938964844,278.8500061035156,38869.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440828561782836,1.0,0.0,0.0,3.732646942138672,3.7326722145080566,9.296663279201312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.4345703125,0.0,1649.034912109375,1895.4371337890625,0.0,3809.5029296875,0.9257679581642152,1.0,0.0,3.0,1.0,0.0
17857080,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7689228057861328,0.4012327194213867,0.3670888245105743,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8896757364273071,0.6303026676177979,0.6014279127120972,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9023900032043456,0.6578495502471924,0.4629487693309784,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7960551381111145,0.4454918205738067,0.4279659986495971,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6500889658927917,0.2394981533288955,1.1105380058288574,284.8935852050781,284.95001220703125,299.6744384765625,293.1828918457031,297.9695129394531,297.1502990722656,284.8952941894531,1.0,0.7076441049575806,0.4257477819919586,0.4257477819919586,1.0,1.0,-3.566898822784424,1.1553503274917605,2.411548614501953,0.3543663322925567,0.8866041898727417,0.8866041898727417,0.0,276.6479187011719,282.0,63827.41796875,0.0,4271.857421875,1.0,278.8564453125,282.9468078613281,296.2022399902344,300.33154296875,293.1499938964844,293.1499938964844,279.1499938964844,38758.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944057822227478,1.0,0.0,0.0,3.727092266082764,3.727117538452149,9.269014071833226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.5078125,0.0,1641.718505859375,1895.4371337890625,0.0,3809.27587890625,0.9245472550392152,1.0,0.0,3.0,1.0,0.0
17857140,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7667075395584106,0.4008938074111938,0.3666037321090698,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8868947625160217,0.6293412446975708,0.6003223657608032,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9003979563713074,0.6586995720863342,0.4633501470088959,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7939980626106262,0.4455148875713348,0.4278635680675506,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6485384702682495,0.2395557016134262,1.1106274127960205,285.0079345703125,284.95001220703125,299.65399169921875,293.19000244140625,297.9624938964844,297.1515197753906,285.0067443847656,1.0,0.7088413238525391,0.4251492023468017,0.4251492023468017,1.0,1.0,-3.565441846847534,1.1531496047973633,2.412292242050171,0.3523890674114227,0.9863816499710084,0.9863816499710084,0.0,279.4170837402344,285.0,63019.515625,0.0,4284.8740234375,1.0,279.14373779296875,283.0821228027344,296.1662902832031,300.174072265625,293.1499938964844,293.1499938964844,278.8500061035156,33708.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935822069644928,1.0,0.0,0.0,3.825885772705078,3.825911045074463,9.76691126197693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.126953125,0.0,1719.8212890625,1895.4371337890625,0.0,3734.38818359375,0.943108320236206,1.0,0.0,3.0,1.0,0.0
17857200,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7667075395584106,0.4008938074111938,0.3666037321090698,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8868947625160217,0.6293412446975708,0.6003223657608032,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9003979563713074,0.6586995720863342,0.4633501470088959,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7939980626106262,0.4455148875713348,0.4278635680675506,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6485384702682495,0.2395557016134262,1.1106274127960205,285.0079345703125,284.95001220703125,299.65399169921875,293.19000244140625,297.9624938964844,297.1515197753906,285.0067443847656,1.0,0.7088413238525391,0.4251492023468017,0.4251492023468017,1.0,1.0,-3.565441846847534,1.1531496047973633,2.412292242050171,0.3523890674114227,0.9863816499710084,0.9863816499710084,0.0,279.4170837402344,285.0,63019.515625,0.0,4284.8740234375,1.0,279.14373779296875,283.0821228027344,296.1662902832031,300.174072265625,293.1499938964844,293.1499938964844,278.8500061035156,33708.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935822069644928,1.0,0.0,0.0,3.825885772705078,3.825911045074463,9.76691126197693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.126953125,0.0,1719.8212890625,1895.4371337890625,0.0,3734.38818359375,0.943108320236206,1.0,0.0,3.0,1.0,0.0
17857260,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7638828754425049,0.3994664847850799,0.3657592833042145,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8834987282752991,0.6272732615470886,0.5988577008247375,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8976934552192688,0.6581326723098755,0.4633621871471405,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7913945317268372,0.4447413086891174,0.4275259375572204,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6466242074966431,0.2391996681690216,1.1103911399841309,284.89410400390625,284.95001220703125,299.6334228515625,293.19683837890625,297.9511108398437,297.1463623046875,284.8957214355469,1.0,0.7100083231925964,0.4245641529560089,0.4245641529560089,1.0,1.0,-3.5619993209838867,1.150254726409912,2.4117445945739746,0.3504255414009094,0.8849714398384094,0.8849714398384094,0.0,282.7418212890625,288.0,63765.0,0.0,4295.94677734375,1.0,278.856201171875,282.95098876953125,296.2162170410156,300.34185791015625,293.1499938964844,293.1499938964844,279.1499938964844,38794.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943325936794281,1.0,0.0,0.0,3.719640016555786,3.719665288925171,9.231985131918918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.5751953125,0.0,1633.341552734375,1895.4371337890625,0.0,3802.642578125,0.92289137840271,1.0,0.0,3.0,1.0,0.0
