time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7638828754425049,0.3994664847850799,0.3657592833042145,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8834987282752991,0.6272732615470886,0.5988577008247375,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8976934552192688,0.6581326723098755,0.4633621871471405,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7913945317268372,0.4447413086891174,0.4275259375572204,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6466242074966431,0.2391996681690216,1.1103911399841309,284.89410400390625,284.95001220703125,299.6334228515625,293.19683837890625,297.9511108398437,297.1463623046875,284.8957214355469,1.0,0.7100083231925964,0.4245641529560089,0.4245641529560089,1.0,1.0,-3.5619993209838867,1.150254726409912,2.4117445945739746,0.3504255414009094,0.8849714398384094,0.8849714398384094,0.0,282.7418212890625,288.0,63765.0,0.0,4295.94677734375,1.0,278.856201171875,282.95098876953125,296.2162170410156,300.34185791015625,293.1499938964844,293.1499938964844,279.1499938964844,38794.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943325936794281,1.0,0.0,0.0,3.719640016555786,3.719665288925171,9.231985131918918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.5751953125,0.0,1633.341552734375,1895.4371337890625,0.0,3802.642578125,0.92289137840271,1.0,0.0,3.0,1.0,0.0
17857380,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7617340683937073,0.3990890085697174,0.36524099111557,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8807868957519531,0.6262596249580383,0.5977049469947815,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8956909775733948,0.658801257610321,0.4636355340480804,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7893738150596619,0.4447076618671417,0.4273708462715149,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6451472640037537,0.2392596900463104,1.1104906797409058,285.0073547363281,284.95001220703125,299.6127624511719,293.2033996582031,297.9441833496094,297.1477355957031,285.00616455078125,1.0,0.7111631631851196,0.423979103565216,0.423979103565216,1.0,1.0,-3.5602405071258545,1.1479820013046265,2.4122583866119385,0.3484392762184143,0.983958065509796,0.983958065509796,0.0,285.5046691894531,291.0,62960.66015625,0.0,4308.09033203125,1.0,279.1436767578125,283.0853576660156,296.1796569824219,300.1841125488281,293.1499938964844,293.1499938964844,278.8500061035156,33702.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350777864456176,1.0,0.0,0.0,3.819116353988648,3.819141626358032,9.732380021887366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.216796875,0.0,1711.5985107421875,1895.4371337890625,0.0,3727.594970703125,0.9415714740753174,1.0,0.0,3.0,1.0,0.0
17857440,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7617340683937073,0.3990890085697174,0.36524099111557,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8807868957519531,0.6262596249580383,0.5977049469947815,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8956909775733948,0.658801257610321,0.4636355340480804,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7893738150596619,0.4447076618671417,0.4273708462715149,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6451472640037537,0.2392596900463104,1.1104906797409058,285.0073547363281,284.95001220703125,299.6127624511719,293.2033996582031,297.9441833496094,297.1477355957031,285.00616455078125,1.0,0.7111631631851196,0.423979103565216,0.423979103565216,1.0,1.0,-3.5602405071258545,1.1479820013046265,2.4122583866119385,0.3484392762184143,0.983958065509796,0.983958065509796,0.0,285.5046691894531,291.0,62960.66015625,0.0,4308.09033203125,1.0,279.1436767578125,283.0853576660156,296.1796569824219,300.1841125488281,293.1499938964844,293.1499938964844,278.8500061035156,33702.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350777864456176,1.0,0.0,0.0,3.819116353988648,3.819141626358032,9.732380021887366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.216796875,0.0,1711.5985107421875,1895.4371337890625,0.0,3727.594970703125,0.9415714740753174,1.0,0.0,3.0,1.0,0.0
17857500,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7606754302978516,0.3984549343585968,0.365007609128952,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8794498443603516,0.6253127455711365,0.5971745252609253,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8946935534477234,0.6585662364959717,0.4637898504734039,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7883873581886292,0.4443844556808471,0.42734095454216,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6444573998451233,0.2391452938318252,1.1108108758926392,284.8751220703125,284.95001220703125,299.6024169921875,293.20654296875,297.9392395019531,297.1462707519531,284.8724975585937,1.0,0.7118045687675476,0.4236865937709808,0.4236865937709808,1.0,1.0,-3.559864044189453,1.147015929222107,2.412848234176636,0.3476564288139343,0.8931704759597778,0.8931704759597778,0.0,286.9471130371094,291.0,63989.765625,0.0,4315.85400390625,1.0,278.8940124511719,282.9350280761719,296.2357177734375,300.4113464355469,293.1499938964844,293.1499938964844,278.8500061035156,37355.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408620595932008,1.0,0.0,0.0,3.791160106658936,3.7911856174468994,9.590418130756009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.728515625,0.0,1706.49169921875,1895.4371337890625,0.0,3780.280517578125,0.9359557628631592,1.0,0.0,3.0,1.0,0.0
17857560,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7589998841285706,0.3976316154003143,0.3643649220466614,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8774845600128174,0.6241495609283447,0.596194863319397,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8930042386054993,0.6580721139907837,0.4635307490825653,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7868250608444214,0.4438825249671936,0.4269809424877167,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6433218717575073,0.2389070987701416,1.110263109207153,284.89483642578125,284.95001220703125,299.592041015625,293.2096252441406,297.9333190917969,297.14337158203125,284.896484375,1.0,0.7122899889945984,0.4234141111373901,0.4234141111373901,1.0,1.0,-3.5565121173858643,1.1450384855270386,2.411473512649536,0.3464852273464203,0.8834060430526733,0.8834060430526733,0.0,288.8212585449219,294.0,63692.0078125,0.0,4318.30712890625,1.0,278.85662841796875,282.9556884765625,296.228759765625,300.3503112792969,293.1499938964844,293.1499938964844,279.1499938964844,38768.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425411820411682,1.0,0.0,0.0,3.711531400680542,3.711556673049927,9.19177921332448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.91015625,0.0,1623.7750244140625,1895.4371337890625,0.0,3795.52587890625,0.9211635589599608,1.0,0.0,3.0,1.0,0.0
17857620,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7569177150726318,0.3972145020961761,0.3638168275356293,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8748453855514526,0.6230854988098145,0.5950011610984802,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.891017496585846,0.6586179137229919,0.4637158215045929,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.784844160079956,0.4437951445579529,0.4267791509628296,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.6419111490249634,0.2389630228281021,1.1103616952896118,285.006591796875,284.95001220703125,299.5712890625,293.2155456542969,297.9266052246094,297.1449279785156,285.0053405761719,1.0,0.7134096622467041,0.4228690862655639,0.4228690862655639,1.0,1.0,-3.554504871368408,1.1427885293960571,2.411716222763061,0.3445757329463959,0.9812752604484558,0.9812752604484558,0.0,291.57928466796875,297.0,62887.37109375,0.0,4329.724609375,1.0,279.14361572265625,283.0884704589844,296.1918640136719,300.1921691894531,293.1499938964844,293.1499938964844,278.8500061035156,33697.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343191385269164,1.0,0.0,0.0,3.811658382415772,3.811683654785156,9.694406344351592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.16796875,0.0,1702.581298828125,1895.4371337890625,0.0,3720.665771484375,0.9398788213729858,1.0,0.0,3.0,1.0,0.0
17857680,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7569177150726318,0.3972145020961761,0.3638168275356293,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8748453855514526,0.6230854988098145,0.5950011610984802,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.891017496585846,0.6586179137229919,0.4637158215045929,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.784844160079956,0.4437951445579529,0.4267791509628296,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.6419111490249634,0.2389630228281021,1.1103616952896118,285.006591796875,284.95001220703125,299.5712890625,293.2155456542969,297.9266052246094,297.1449279785156,285.0053405761719,1.0,0.7134096622467041,0.4228690862655639,0.4228690862655639,1.0,1.0,-3.554504871368408,1.1427885293960571,2.411716222763061,0.3445757329463959,0.9812752604484558,0.9812752604484558,0.0,291.57928466796875,297.0,62887.37109375,0.0,4329.724609375,1.0,279.14361572265625,283.0884704589844,296.1918640136719,300.1921691894531,293.1499938964844,293.1499938964844,278.8500061035156,33697.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343191385269164,1.0,0.0,0.0,3.811658382415772,3.811683654785156,9.694406344351592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.16796875,0.0,1702.581298828125,1895.4371337890625,0.0,3720.665771484375,0.9398788213729858,1.0,0.0,3.0,1.0,0.0
17857740,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7542685270309448,0.3957246840000152,0.3629100918769836,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8716357946395874,0.6209353804588318,0.5934503078460693,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8883762955665588,0.6577975749969482,0.4635425209999084,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7823502421379089,0.4429222345352173,0.4263425767421722,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6401582956314087,0.2386022955179214,1.1101038455963137,284.8949584960937,284.95001220703125,299.55047607421875,293.2210998535156,297.9162292480469,297.1412048339844,284.89654541015625,1.0,0.714501678943634,0.4223240911960602,0.4223240911960602,1.0,1.0,-3.550515651702881,1.1398122310638428,2.410703420639038,0.3426434695720672,0.8810792565345764,0.8810792565345764,0.0,294.8926086425781,300.0,63596.640625,0.0,4339.1796875,1.0,278.8563232421875,282.9596252441406,296.2402648925781,300.3563842773437,293.1499938964844,293.1499938964844,279.1499938964844,38836.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417877793312072,1.0,0.0,0.0,3.702194213867188,3.702219009399414,9.145588251158188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.525390625,0.0,1613.5426025390625,1895.4371337890625,0.0,3788.68798828125,0.9190534949302672,1.0,0.0,3.0,1.0,0.0
17857800,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7542685270309448,0.3957246840000152,0.3629100918769836,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8716357946395874,0.6209353804588318,0.5934503078460693,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8883762955665588,0.6577975749969482,0.4635425209999084,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7823502421379089,0.4429222345352173,0.4263425767421722,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6401582956314087,0.2386022955179214,1.1101038455963137,284.8949584960937,284.95001220703125,299.55047607421875,293.2210998535156,297.9162292480469,297.1412048339844,284.89654541015625,1.0,0.714501678943634,0.4223240911960602,0.4223240911960602,1.0,1.0,-3.550515651702881,1.1398122310638428,2.410703420639038,0.3426434695720672,0.8810792565345764,0.8810792565345764,0.0,294.8926086425781,300.0,63596.640625,0.0,4339.1796875,1.0,278.8563232421875,282.9596252441406,296.2402648925781,300.3563842773437,293.1499938964844,293.1499938964844,279.1499938964844,38836.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417877793312072,1.0,0.0,0.0,3.702194213867188,3.702219009399414,9.145588251158188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.525390625,0.0,1613.5426025390625,1895.4371337890625,0.0,3788.68798828125,0.9190534949302672,1.0,0.0,3.0,1.0,0.0
17857860,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7522501349449158,0.3952747583389282,0.3623334467411041,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8690708875656128,0.6198325753211975,0.592221200466156,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8864277005195618,0.6582705974578857,0.4636759161949157,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7804117798805237,0.442791998386383,0.4261003136634826,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6388005018234253,0.2386490702629089,1.1101620197296145,285.0057373046875,284.95001220703125,299.5296936035156,293.226318359375,297.90972900390625,297.1429138183594,285.0045166015625,1.0,0.7155888080596924,0.421832263469696,0.421832263469696,1.0,1.0,-3.548271894454956,1.137622356414795,2.410649538040161,0.34084352850914,0.9781102538108826,0.9781102538108826,0.0,297.646728515625,303.0,62792.59375,0.0,4349.90576171875,1.0,279.1435546875,283.0915222167969,296.2024841308594,300.1972351074219,293.1499938964844,293.1499938964844,278.8500061035156,33696.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335183501243592,1.0,0.0,0.0,3.8028855323791504,3.802910566329956,9.6498320090177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.8056640625,0.0,1692.0523681640625,1895.4371337890625,0.0,3713.34765625,0.9378920197486876,1.0,0.0,3.0,1.0,0.0
17857920,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7522501349449158,0.3952747583389282,0.3623334467411041,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8690708875656128,0.6198325753211975,0.592221200466156,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8864277005195618,0.6582705974578857,0.4636759161949157,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7804117798805237,0.442791998386383,0.4261003136634826,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6388005018234253,0.2386490702629089,1.1101620197296145,285.0057373046875,284.95001220703125,299.5296936035156,293.226318359375,297.90972900390625,297.1429138183594,285.0045166015625,1.0,0.7155888080596924,0.421832263469696,0.421832263469696,1.0,1.0,-3.548271894454956,1.137622356414795,2.410649538040161,0.34084352850914,0.9781102538108826,0.9781102538108826,0.0,297.646728515625,303.0,62792.59375,0.0,4349.90576171875,1.0,279.1435546875,283.0915222167969,296.2024841308594,300.1972351074219,293.1499938964844,293.1499938964844,278.8500061035156,33696.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335183501243592,1.0,0.0,0.0,3.8028855323791504,3.802910566329956,9.6498320090177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.8056640625,0.0,1692.0523681640625,1895.4371337890625,0.0,3713.34765625,0.9378920197486876,1.0,0.0,3.0,1.0,0.0
17857980,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7496892213821411,0.3937624990940094,0.3614023923873901,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8659623861312866,0.6176558136940002,0.5906400680541992,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8838521242141724,0.6573981046676636,0.4634600579738617,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7779820561408997,0.4418837130069732,0.4256269931793213,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6371152400970459,0.2382810860872268,1.1098668575286863,284.8955078125,284.95001220703125,299.5089111328125,293.23114013671875,297.8998107910156,297.1396789550781,284.8970947265625,1.0,0.7166510224342346,0.4213404059410095,0.4213404059410095,1.0,1.0,-3.544076681137085,1.134723424911499,2.409353256225586,0.3390299379825592,0.8787387013435364,0.8787387013435364,0.0,300.9519958496094,306.0,63480.27734375,0.0,4358.7138671875,1.0,278.8564147949219,282.9641418457031,296.2501220703125,300.35943603515625,293.1499938964844,293.1499938964844,279.1499938964844,38860.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409533143043518,1.0,0.0,0.0,3.691478490829468,3.6915035247802734,9.092723871617636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.1953125,0.0,1601.455078125,1895.4371337890625,0.0,3781.109619140625,0.916697323322296,1.0,0.0,3.0,1.0,0.0
17858040,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7496892213821411,0.3937624990940094,0.3614023923873901,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8659623861312866,0.6176558136940002,0.5906400680541992,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8838521242141724,0.6573981046676636,0.4634600579738617,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7779820561408997,0.4418837130069732,0.4256269931793213,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6371152400970459,0.2382810860872268,1.1098668575286863,284.8955078125,284.95001220703125,299.5089111328125,293.23114013671875,297.8998107910156,297.1396789550781,284.8970947265625,1.0,0.7166510224342346,0.4213404059410095,0.4213404059410095,1.0,1.0,-3.544076681137085,1.134723424911499,2.409353256225586,0.3390299379825592,0.8787387013435364,0.8787387013435364,0.0,300.9519958496094,306.0,63480.27734375,0.0,4358.7138671875,1.0,278.8564147949219,282.9641418457031,296.2501220703125,300.35943603515625,293.1499938964844,293.1499938964844,279.1499938964844,38860.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409533143043518,1.0,0.0,0.0,3.691478490829468,3.6915035247802734,9.092723871617636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.1953125,0.0,1601.455078125,1895.4371337890625,0.0,3781.109619140625,0.916697323322296,1.0,0.0,3.0,1.0,0.0
17858100,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7484447360038757,0.3934414386749267,0.3609177470207214,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8644461631774902,0.616995632648468,0.589810311794281,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8826035261154175,0.6575086712837219,0.4633288979530334,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7767855525016785,0.4417243599891662,0.4253416657447815,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6362659335136414,0.2382434755563736,1.1094741821289062,285.0149841308594,284.95001220703125,299.4985046386719,293.2334289550781,297.8961181640625,297.139892578125,285.0167236328125,1.0,0.7171133160591125,0.4210944771766662,0.4210944771766662,1.0,1.0,-3.54151463508606,1.133117914199829,2.4083967208862305,0.3379180133342743,0.960587441921234,0.960587441921234,0.0,302.52264404296875,306.0,62551.21875,0.0,4361.38623046875,1.0,279.1029968261719,283.1017761230469,296.2007141113281,300.1437072753906,293.1499938964844,293.1499938964844,279.1499938964844,34475.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348769187927246,1.0,0.0,0.0,3.732341289520264,3.732365846633911,9.295141580878408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.0048828125,0.0,1615.057861328125,1895.4371337890625,0.0,3725.760498046875,0.9242916107177734,1.0,0.0,3.0,1.0,0.0
17858160,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7477350831031799,0.3932825922966003,0.3608019351959228,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8634757995605469,0.6165187358856201,0.5893827676773071,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8819584250450134,0.6578332781791687,0.4635665416717529,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7760915160179138,0.4417157173156738,0.425351470708847,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6358076930046082,0.2383197993040084,1.109892964363098,285.00518798828125,284.95001220703125,299.4881591796875,293.235595703125,297.8934020996094,297.1414489746094,285.00390625,1.0,0.7177131772041321,0.4208612740039825,0.4208612740039825,1.0,1.0,-3.541659355163574,1.1325101852416992,2.409149169921875,0.337243378162384,0.9748180508613586,0.9748180508613586,0.0,303.7017822265625,309.0,62678.5859375,0.0,4368.91357421875,1.0,279.1434631347656,283.0948791503906,296.2115478515625,300.19940185546875,293.1499938964844,293.1499938964844,278.8500061035156,33678.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326704740524292,1.0,0.0,0.0,3.792716264724731,3.792741298675537,9.598293218004985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.5302734375,0.0,1679.7706298828125,1895.4371337890625,0.0,3705.5947265625,0.9356337785720824,1.0,0.0,3.0,1.0,0.0
17858220,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7452621459960938,0.391753613948822,0.3598517179489136,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8604723811149597,0.6143239736557007,0.587777853012085,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8794702291488647,0.6569555997848511,0.4633394181728363,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7737308144569397,0.4407774209976196,0.4248466789722442,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6341865062713623,0.2379470318555832,1.109569072723389,284.89617919921875,284.95001220703125,299.46746826171875,293.2396545410156,297.8836975097656,297.13836669921875,284.8977355957031,1.0,0.718752920627594,0.4203948676586151,0.4203948676586151,1.0,1.0,-3.537326574325561,1.1296353340148926,2.407691240310669,0.3354797661304474,0.876243531703949,0.876243531703949,0.0,306.996337890625,312.0,63345.59765625,0.0,4377.24072265625,1.0,278.8564758300781,282.96875,296.2584533691406,300.3597717285156,293.1499938964844,293.1499938964844,279.1499938964844,38879.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400793313980104,1.0,0.0,0.0,3.6796367168426514,3.679661512374878,9.034480399350286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.654296875,0.0,1588.112060546875,1895.4371337890625,0.0,3773.166259765625,0.9140876531600952,1.0,0.0,3.0,1.0,0.0
17858280,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7452621459960938,0.391753613948822,0.3598517179489136,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8604723811149597,0.6143239736557007,0.587777853012085,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8794702291488647,0.6569555997848511,0.4633394181728363,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7737308144569397,0.4407774209976196,0.4248466789722442,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6341865062713623,0.2379470318555832,1.109569072723389,284.89617919921875,284.95001220703125,299.46746826171875,293.2396545410156,297.8836975097656,297.13836669921875,284.8977355957031,1.0,0.718752920627594,0.4203948676586151,0.4203948676586151,1.0,1.0,-3.537326574325561,1.1296353340148926,2.407691240310669,0.3354797661304474,0.876243531703949,0.876243531703949,0.0,306.996337890625,312.0,63345.59765625,0.0,4377.24072265625,1.0,278.8564758300781,282.96875,296.2584533691406,300.3597717285156,293.1499938964844,293.1499938964844,279.1499938964844,38879.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400793313980104,1.0,0.0,0.0,3.6796367168426514,3.679661512374878,9.034480399350286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.654296875,0.0,1588.112060546875,1895.4371337890625,0.0,3773.166259765625,0.9140876531600952,1.0,0.0,3.0,1.0,0.0
17858340,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7433822751045227,0.3912485837936401,0.3592390120029449,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8580793738365173,0.6131608486175537,0.5865090489387512,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8776654601097107,0.6574013829231262,0.4634592831134796,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7719016075134277,0.4405764937400818,0.424547404050827,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6329343914985657,0.2379807531833648,1.109587550163269,285.004150390625,284.95001220703125,299.4468688964844,293.2432861328125,297.8775634765625,297.1403503417969,285.0032958984375,1.0,0.7197999954223633,0.41992849111557,0.41992849111557,1.0,1.0,-3.5348594188690186,1.127442717552185,2.407416582107544,0.3337260782718658,0.9710448384284972,0.9710448384284972,0.0,309.73162841796875,315.0,62548.234375,0.0,4387.181640625,1.0,279.1425476074219,283.0980834960937,296.2200012207031,300.1998596191406,293.1499938964844,293.1499938964844,278.8500061035156,33733.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318392276763916,1.0,0.0,0.0,3.780345678329468,3.7803707122802734,9.535781941849564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.0908203125,0.0,1665.515869140625,1895.4371337890625,0.0,3697.988037109375,0.9330881237983704,1.0,0.0,3.0,1.0,0.0
17858400,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7433822751045227,0.3912485837936401,0.3592390120029449,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8580793738365173,0.6131608486175537,0.5865090489387512,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8776654601097107,0.6574013829231262,0.4634592831134796,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7719016075134277,0.4405764937400818,0.424547404050827,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6329343914985657,0.2379807531833648,1.109587550163269,285.004150390625,284.95001220703125,299.4468688964844,293.2432861328125,297.8775634765625,297.1403503417969,285.0032958984375,1.0,0.7197999954223633,0.41992849111557,0.41992849111557,1.0,1.0,-3.5348594188690186,1.127442717552185,2.407416582107544,0.3337260782718658,0.9710448384284972,0.9710448384284972,0.0,309.73162841796875,315.0,62548.234375,0.0,4387.181640625,1.0,279.1425476074219,283.0980834960937,296.2200012207031,300.1998596191406,293.1499938964844,293.1499938964844,278.8500061035156,33733.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318392276763916,1.0,0.0,0.0,3.780345678329468,3.7803707122802734,9.535781941849564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.0908203125,0.0,1665.515869140625,1895.4371337890625,0.0,3697.988037109375,0.9330881237983704,1.0,0.0,3.0,1.0,0.0
17858460,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7409810423851013,0.3897061645984649,0.3582651019096374,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8551686406135559,0.6109507083892822,0.5848760604858398,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8752704858779907,0.6565633416175842,0.4632452130317688,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7696009278297424,0.439611554145813,0.4240089654922485,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6313642859458923,0.2376049607992172,1.1092311143875122,284.89697265625,284.95001220703125,299.4263610839844,293.2464599609375,297.8680725097656,297.1374206542969,284.89849853515625,1.0,0.7208236455917358,0.4194723665714264,0.4194723665714264,1.0,1.0,-3.530399799346924,1.1245524883270264,2.4058470726013184,0.3319680094718933,0.8736348748207092,0.8736348748207092,0.0,313.0250549316406,318.0,63197.171875,0.0,4395.115234375,1.0,278.8565673828125,282.97344970703125,296.2651672363281,300.3576354980469,293.1499938964844,293.1499938964844,279.1499938964844,38896.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391950964927672,1.0,0.0,0.0,3.6669726371765137,3.66699743270874,8.972399996309832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.3603515625,0.0,1573.906494140625,1895.4371337890625,0.0,3765.12353515625,0.911300003528595,1.0,0.0,3.0,1.0,0.0
17858520,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7409810423851013,0.3897061645984649,0.3582651019096374,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8551686406135559,0.6109507083892822,0.5848760604858398,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8752704858779907,0.6565633416175842,0.4632452130317688,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7696009278297424,0.439611554145813,0.4240089654922485,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6313642859458923,0.2376049607992172,1.1092311143875122,284.89697265625,284.95001220703125,299.4263610839844,293.2464599609375,297.8680725097656,297.1374206542969,284.89849853515625,1.0,0.7208236455917358,0.4194723665714264,0.4194723665714264,1.0,1.0,-3.530399799346924,1.1245524883270264,2.4058470726013184,0.3319680094718933,0.8736348748207092,0.8736348748207092,0.0,313.0250549316406,318.0,63197.171875,0.0,4395.115234375,1.0,278.8565673828125,282.97344970703125,296.2651672363281,300.3576354980469,293.1499938964844,293.1499938964844,279.1499938964844,38896.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391950964927672,1.0,0.0,0.0,3.6669726371765137,3.66699743270874,8.972399996309832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.3603515625,0.0,1573.906494140625,1895.4371337890625,0.0,3765.12353515625,0.911300003528595,1.0,0.0,3.0,1.0,0.0
17858580,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7391636967658997,0.3891811370849609,0.3576384484767914,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8528589606285095,0.6097652316093445,0.583591103553772,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8735629916191101,0.6570638418197632,0.4634030759334564,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7678273320198059,0.4393823444843292,0.423685610294342,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6301583051681519,0.237635999917984,1.1092417240142822,285.0034484863281,284.95001220703125,299.4059753417969,293.24920654296875,297.86212158203125,297.1394958496094,285.0025634765625,1.0,0.7218616008758545,0.4190162420272827,0.4190162420272827,1.0,1.0,-3.5279037952423096,1.122379183769226,2.405524730682373,0.3302386105060577,0.967361569404602,0.967361569404602,0.0,315.75244140625,321.0,62407.65625,0.0,4404.89453125,1.0,279.1424560546875,283.1012268066406,296.2259521484375,300.1972961425781,293.1499938964844,293.1499938964844,278.8500061035156,33722.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309552907943726,1.0,0.0,0.0,3.768760919570923,3.768785715103149,9.477427624915437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.5341796875,0.0,1651.7568359375,1895.4371337890625,0.0,3689.89453125,0.9304656386375428,1.0,0.0,3.0,1.0,0.0
17858640,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7391636967658997,0.3891811370849609,0.3576384484767914,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8528589606285095,0.6097652316093445,0.583591103553772,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8735629916191101,0.6570638418197632,0.4634030759334564,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7678273320198059,0.4393823444843292,0.423685610294342,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6301583051681519,0.237635999917984,1.1092417240142822,285.0034484863281,284.95001220703125,299.4059753417969,293.24920654296875,297.86212158203125,297.1394958496094,285.0025634765625,1.0,0.7218616008758545,0.4190162420272827,0.4190162420272827,1.0,1.0,-3.5279037952423096,1.122379183769226,2.405524730682373,0.3302386105060577,0.967361569404602,0.967361569404602,0.0,315.75244140625,321.0,62407.65625,0.0,4404.89453125,1.0,279.1424560546875,283.1012268066406,296.2259521484375,300.1972961425781,293.1499938964844,293.1499938964844,278.8500061035156,33722.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309552907943726,1.0,0.0,0.0,3.768760919570923,3.768785715103149,9.477427624915437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.5341796875,0.0,1651.7568359375,1895.4371337890625,0.0,3689.89453125,0.9304656386375428,1.0,0.0,3.0,1.0,0.0
17858700,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7382456660270691,0.3884865343570709,0.3573348224163055,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8516980409622192,0.6087440252304077,0.58297199010849,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8727020025253296,0.6567829251289368,0.4635058343410492,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7669432759284973,0.4389663934707641,0.4235585033893585,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6295806169509888,0.2375054210424423,1.109477400779724,284.8738708496094,284.95001220703125,299.3958435058594,293.2504272460937,297.8579406738281,297.1388244628906,284.8717346191406,1.0,0.7224411368370056,0.4187881648540497,0.4187881648540497,1.0,1.0,-3.527055263519287,1.121425747871399,2.4056296348571777,0.329561173915863,0.8774299025535583,0.8774299025535583,0.0,317.1967163085937,321.0,63363.46484375,0.0,4411.318359375,1.0,278.89501953125,282.9541931152344,296.2795104980469,300.4189453125,293.1499938964844,293.1499938964844,278.8500061035156,37647.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366919994354248,1.0,0.0,0.0,3.736288070678711,3.736313343048096,9.314809972238436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.111328125,0.0,1643.9217529296875,1895.4371337890625,0.0,3742.323486328125,0.923711597919464,1.0,0.0,3.0,1.0,0.0
17858760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7368373274803162,0.3876316547393799,0.3566511273384094,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8500484228134155,0.6075450778007507,0.5819410681724548,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8712872266769409,0.6563075184822083,0.4632364809513092,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7655968070030212,0.438397079706192,0.4231225550174713,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6286400556564331,0.237260490655899,1.108872652053833,284.8980407714844,284.95001220703125,299.3857421875,293.2514953613281,297.8529357910156,297.1368408203125,284.89959716796875,1.0,0.7228776216506958,0.4185778200626373,0.4185778200626373,1.0,1.0,-3.5234196186065674,1.1195298433303833,2.4038898944854736,0.3285212218761444,0.8712342977523804,0.8712342977523804,0.0,319.03717041015625,324.0,63040.37109375,0.0,4412.662109375,1.0,278.85699462890625,282.9784545898437,296.2700500488281,300.3530578613281,293.1499938964844,293.1499938964844,279.1499938964844,38864.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93828684091568,1.0,0.0,0.0,3.653848886489868,3.653873443603516,8.908291988518613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.291015625,0.0,1558.911376953125,1895.4371337890625,0.0,3756.856201171875,0.9084643125534058,1.0,0.0,3.0,1.0,0.0
17858820,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7350764870643616,0.3870882391929626,0.3560141324996948,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8478184342384338,0.60633784532547,0.5806423425674438,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8696893453598022,0.6568958759307861,0.4634576737880707,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7638798356056213,0.4381431341171264,0.4227800667285919,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6274758577346802,0.2372904121875763,1.108888030052185,285.002685546875,284.95001220703125,299.3656921386719,293.2533264160156,297.8471984863281,297.13897705078125,285.0018005371094,1.0,0.7239140868186951,0.4181571006774902,0.4181571006774902,1.0,1.0,-3.520953893661499,1.117467999458313,2.403486013412476,0.3268963992595672,0.9637216925621032,0.9637216925621032,0.0,321.7585144042969,312.0,62260.65234375,0.0,4422.44677734375,1.0,279.14239501953125,283.10430908203125,296.2301940917969,300.192626953125,293.1499938964844,293.1499938964844,278.8500061035156,33706.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300902485847472,1.0,0.0,0.0,3.756900310516357,3.756924867630005,9.417868227501458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.7578125,0.0,1637.723388671875,1895.4371337890625,0.0,3681.968505859375,0.9277773499488832,1.0,0.0,3.0,1.0,0.0
17858880,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7350764870643616,0.3870882391929626,0.3560141324996948,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8478184342384338,0.60633784532547,0.5806423425674438,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8696893453598022,0.6568958759307861,0.4634576737880707,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7638798356056213,0.4381431341171264,0.4227800667285919,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6274758577346802,0.2372904121875763,1.108888030052185,285.002685546875,284.95001220703125,299.3656921386719,293.2533264160156,297.8471984863281,297.13897705078125,285.0018005371094,1.0,0.7239140868186951,0.4181571006774902,0.4181571006774902,1.0,1.0,-3.520953893661499,1.117467999458313,2.403486013412476,0.3268963992595672,0.9637216925621032,0.9637216925621032,0.0,321.7585144042969,312.0,62260.65234375,0.0,4422.44677734375,1.0,279.14239501953125,283.10430908203125,296.2301940917969,300.192626953125,293.1499938964844,293.1499938964844,278.8500061035156,33706.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300902485847472,1.0,0.0,0.0,3.756900310516357,3.756924867630005,9.417868227501458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.7578125,0.0,1637.723388671875,1895.4371337890625,0.0,3681.968505859375,0.9277773499488832,1.0,0.0,3.0,1.0,0.0
17858940,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.735966145992279,0.3855549097061157,0.3547601699829101,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8489323258399963,0.6041191816329956,0.5787023901939392,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8716763257980347,0.6562625765800476,0.4631576240062713,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7652547359466553,0.4371532797813415,0.4219230413436889,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.628642201423645,0.2369311451911926,1.1072258949279783,284.89752197265625,284.95001220703125,299.3458251953125,293.254638671875,297.8383483886719,297.1366271972656,284.8987121582031,1.0,0.7208536267280579,0.4177364110946655,0.4177364110946655,1.0,1.0,-3.513735055923462,1.11369788646698,2.4000370502471924,0.3249174952507019,0.867407500743866,0.867407500743866,0.0,317.88104248046875,300.0,62844.87109375,0.0,4379.86376953125,1.0,278.857177734375,282.98211669921875,296.27276611328125,300.3446350097656,293.1499938964844,293.1499938964844,279.1499938964844,38881.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373960494995116,1.0,0.0,0.0,3.639738082885742,3.6397624015808105,8.839619454192871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.6337890625,0.0,1543.28369140625,1895.4371337890625,0.0,3748.7412109375,0.9052664041519164,1.0,0.0,3.0,1.0,0.0
17859000,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.735966145992279,0.3855549097061157,0.3547601699829101,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8489323258399963,0.6041191816329956,0.5787023901939392,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8716763257980347,0.6562625765800476,0.4631576240062713,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7652547359466553,0.4371532797813415,0.4219230413436889,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.628642201423645,0.2369311451911926,1.1072258949279783,284.89752197265625,284.95001220703125,299.3458251953125,293.254638671875,297.8383483886719,297.1366271972656,284.8987121582031,1.0,0.7208536267280579,0.4177364110946655,0.4177364110946655,1.0,1.0,-3.513735055923462,1.11369788646698,2.4000370502471924,0.3249174952507019,0.867407500743866,0.867407500743866,0.0,317.88104248046875,300.0,62844.87109375,0.0,4379.86376953125,1.0,278.857177734375,282.98211669921875,296.27276611328125,300.3446350097656,293.1499938964844,293.1499938964844,279.1499938964844,38881.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373960494995116,1.0,0.0,0.0,3.639738082885742,3.6397624015808105,8.839619454192871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.6337890625,0.0,1543.28369140625,1895.4371337890625,0.0,3748.7412109375,0.9052664041519164,1.0,0.0,3.0,1.0,0.0
17859060,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7392874360084534,0.385088711977005,0.3537752032279968,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8528738617897034,0.6029528975486755,0.5770080089569092,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8767999410629272,0.6570507287979126,0.4631876051425934,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7692384719848633,0.4369449019432068,0.4211848974227905,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6317378878593445,0.2370355725288391,1.1054762601852417,284.9994201660156,284.95001220703125,299.3261413574219,293.2554626464844,297.8333740234375,297.1396179199219,284.9984741210937,1.0,0.7160418033599854,0.4173800349235534,0.4173800349235534,1.0,1.0,-3.5075464248657227,1.110489845275879,2.397056579589844,0.3229857981204986,0.9566988945007324,0.9566988945007324,0.0,309.53277587890625,288.0,62013.90625,0.0,4313.4189453125,1.0,279.14227294921875,283.10650634765625,296.2315368652344,300.17987060546875,293.1499938964844,293.1499938964844,278.8500061035156,33780.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929043471813202,1.0,0.0,0.0,3.739825963973999,3.739850521087648,9.33245871692634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.294921875,0.0,1618.40625,1895.4371337890625,0.0,3672.370361328125,0.9239651560783386,1.0,0.0,3.0,1.0,0.0
17859120,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7392874360084534,0.385088711977005,0.3537752032279968,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8528738617897034,0.6029528975486755,0.5770080089569092,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8767999410629272,0.6570507287979126,0.4631876051425934,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7692384719848633,0.4369449019432068,0.4211848974227905,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6317378878593445,0.2370355725288391,1.1054762601852417,284.9994201660156,284.95001220703125,299.3261413574219,293.2554626464844,297.8333740234375,297.1396179199219,284.9984741210937,1.0,0.7160418033599854,0.4173800349235534,0.4173800349235534,1.0,1.0,-3.5075464248657227,1.110489845275879,2.397056579589844,0.3229857981204986,0.9566988945007324,0.9566988945007324,0.0,309.53277587890625,288.0,62013.90625,0.0,4313.4189453125,1.0,279.14227294921875,283.10650634765625,296.2315368652344,300.17987060546875,293.1499938964844,293.1499938964844,278.8500061035156,33780.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929043471813202,1.0,0.0,0.0,3.739825963973999,3.739850521087648,9.33245871692634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.294921875,0.0,1618.40625,1895.4371337890625,0.0,3672.370361328125,0.9239651560783386,1.0,0.0,3.0,1.0,0.0
