time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7432222366333008,0.3836978375911712,0.3524191379547119,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8576655983924866,0.600838840007782,0.574922502040863,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8828684091567993,0.6567918062210083,0.4629428088665008,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7740322947502136,0.436065673828125,0.4201885461807251,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6354807615280151,0.2368040829896927,1.103254795074463,284.8988342285156,284.95001220703125,299.30670166015625,293.2557678222656,297.8256530761719,297.1385498046875,284.9001159667969,1.0,0.7102774977684021,0.4170236885547638,0.4170236885547638,1.0,1.0,-3.499250888824463,1.1065261363983154,2.3927247524261475,0.3209936618804931,0.8625553846359253,0.8625553846359253,0.0,299.8221435546875,276.0,62536.97265625,0.0,4233.5185546875,1.0,278.85711669921875,282.9893798828125,296.2728576660156,300.32586669921875,293.1499938964844,293.1499938964844,279.1499938964844,38992.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361202716827391,1.0,0.0,0.0,3.6155078411102295,3.615532159805298,8.722317943465896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.318359375,0.0,1517.3079833984375,1895.4371337890625,0.0,3737.10888671875,0.900087833404541,1.0,0.0,3.0,1.0,0.0
17859240,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7432222366333008,0.3836978375911712,0.3524191379547119,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8576655983924866,0.600838840007782,0.574922502040863,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8828684091567993,0.6567918062210083,0.4629428088665008,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7740322947502136,0.436065673828125,0.4201885461807251,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6354807615280151,0.2368040829896927,1.103254795074463,284.8988342285156,284.95001220703125,299.30670166015625,293.2557678222656,297.8256530761719,297.1385498046875,284.9001159667969,1.0,0.7102774977684021,0.4170236885547638,0.4170236885547638,1.0,1.0,-3.499250888824463,1.1065261363983154,2.3927247524261475,0.3209936618804931,0.8625553846359253,0.8625553846359253,0.0,299.8221435546875,276.0,62536.97265625,0.0,4233.5185546875,1.0,278.85711669921875,282.9893798828125,296.2728576660156,300.32586669921875,293.1499938964844,293.1499938964844,279.1499938964844,38992.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361202716827391,1.0,0.0,0.0,3.6155078411102295,3.615532159805298,8.722317943465896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.318359375,0.0,1517.3079833984375,1895.4371337890625,0.0,3737.10888671875,0.900087833404541,1.0,0.0,3.0,1.0,0.0
17859300,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.745572566986084,0.3834514617919922,0.351755678653717,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8605120182037354,0.6002235412597656,0.5738781094551086,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8864245414733887,0.6573032140731812,0.4628817439079284,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7768366932868958,0.4359467327594757,0.4196740388870239,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6376457214355469,0.2368597388267517,1.1019855737686155,285.0116882324219,284.95001220703125,299.2970886230469,293.2557373046875,297.8231811523437,297.1399841308594,285.0127258300781,1.0,0.7071477770805359,0.4168455004692077,0.4168455004692077,1.0,1.0,-3.494970321655273,1.104506492614746,2.390463829040528,0.3198470771312713,0.9401564598083496,0.9401564598083496,0.0,294.45477294921875,276.0,61639.9453125,0.0,4190.31591796875,1.0,279.1007995605469,283.1197204589844,296.22149658203125,300.1102294921875,293.1499938964844,293.1499938964844,279.1499938964844,34396.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298981428146362,1.0,0.0,0.0,3.660247802734375,3.660271644592285,8.939521194406552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.869140625,0.0,1532.566650390625,1895.4371337890625,0.0,3680.20751953125,0.9080185294151306,1.0,0.0,3.0,1.0,0.0
17859360,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7486099600791931,0.3833456039428711,0.3514319062232971,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8640899658203125,0.5997629165649414,0.5732001066207886,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8908044695854187,0.6580278277397156,0.4631905257701874,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7803223729133606,0.435965895652771,0.4194385409355163,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6403521299362183,0.2370268106460571,1.1015055179595947,284.9985656738281,284.95001220703125,299.2875366210937,293.25555419921875,297.8217163085937,297.1427307128906,284.9972229003906,1.0,0.7040660381317139,0.4167044758796692,0.4167044758796692,1.0,1.0,-3.493273496627808,1.1035007238388062,2.389772653579712,0.3191842138767242,0.9502946138381958,0.9502946138381958,0.0,288.5683288574219,264.0,61731.31640625,0.0,4150.798828125,1.0,279.1430053710937,283.1109313964844,296.230224609375,300.1609191894531,293.1499938964844,293.1499938964844,278.8500061035156,33699.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275915026664734,1.0,0.0,0.0,3.7198774814605713,3.71990180015564,9.233164064426091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.150390625,0.0,1594.768310546875,1895.4371337890625,0.0,3659.044921875,0.9191839694976808,1.0,0.0,3.0,1.0,0.0
17859420,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7541495561599731,0.3820535540580749,0.350113183259964,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8707827925682068,0.5977333784103394,0.5711379051208496,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8989992141723633,0.6581328511238098,0.4631767272949219,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7868579030036926,0.4351814687252044,0.4184772074222564,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6455157399177551,0.2368970811367035,1.099476933479309,284.9007873535156,284.95001220703125,299.26861572265625,293.2547607421875,297.8148193359375,297.14239501953125,284.90203857421875,1.0,0.6975865960121155,0.416422426700592,0.416422426700592,1.0,1.0,-3.485602855682373,1.0999720096588137,2.38563084602356,0.317482978105545,0.858495831489563,0.858495831489563,0.0,277.37213134765625,252.0,62241.06640625,0.0,4064.337646484375,1.0,278.8572998046875,282.9967041015625,296.2718200683594,300.3062438964844,293.1499938964844,293.1499938964844,279.1499938964844,38970.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347108006477356,1.0,0.0,0.0,3.5923304557800293,3.5923545360565186,8.610846862211474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.63671875,0.0,1491.822998046875,1895.4371337890625,0.0,3724.243896484375,0.8949507474899292,1.0,0.0,3.0,1.0,0.0
17859480,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7541495561599731,0.3820535540580749,0.350113183259964,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8707827925682068,0.5977333784103394,0.5711379051208496,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8989992141723633,0.6581328511238098,0.4631767272949219,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7868579030036926,0.4351814687252044,0.4184772074222564,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6455157399177551,0.2368970811367035,1.099476933479309,284.9007873535156,284.95001220703125,299.26861572265625,293.2547607421875,297.8148193359375,297.14239501953125,284.90203857421875,1.0,0.6975865960121155,0.416422426700592,0.416422426700592,1.0,1.0,-3.485602855682373,1.0999720096588137,2.38563084602356,0.317482978105545,0.858495831489563,0.858495831489563,0.0,277.37213134765625,252.0,62241.06640625,0.0,4064.337646484375,1.0,278.8572998046875,282.9967041015625,296.2718200683594,300.3062438964844,293.1499938964844,293.1499938964844,279.1499938964844,38970.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347108006477356,1.0,0.0,0.0,3.5923304557800293,3.5923545360565186,8.610846862211474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.63671875,0.0,1491.822998046875,1895.4371337890625,0.0,3724.243896484375,0.8949507474899292,1.0,0.0,3.0,1.0,0.0
17859540,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7610512971878052,0.3817566335201263,0.3491661250591278,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8789500594139099,0.5967047810554504,0.5694486498832703,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9089924693107604,0.6596084833145142,0.4635946750640869,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7946929335594177,0.4351413547992706,0.4177686274051666,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6517671346664429,0.2371952086687088,1.0979734659194946,284.9979858398437,284.95001220703125,299.25,293.2534484863281,297.81158447265625,297.1470947265625,284.9971008300781,1.0,0.6909986734390259,0.4161403775215149,0.4161403775215149,1.0,1.0,-3.48026442527771,1.0972871780395508,2.382977247238159,0.3158757090568542,0.9448788166046144,0.9448788166046144,0.0,265.3825378417969,240.0,61464.859375,0.0,3979.456787109375,1.0,279.1419372558594,283.11578369140625,296.22930908203125,300.1431579589844,293.1499938964844,293.1499938964844,278.8500061035156,33725.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263063073158264,1.0,0.0,0.0,3.697696685791016,3.697720766067505,9.123382369580212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.2783203125,0.0,1569.6419677734375,1895.4371337890625,0.0,3647.2392578125,0.9144372940063475,1.0,0.0,3.0,1.0,0.0
17859600,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7610512971878052,0.3817566335201263,0.3491661250591278,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8789500594139099,0.5967047810554504,0.5694486498832703,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9089924693107604,0.6596084833145142,0.4635946750640869,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7946929335594177,0.4351413547992706,0.4177686274051666,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6517671346664429,0.2371952086687088,1.0979734659194946,284.9979858398437,284.95001220703125,299.25,293.2534484863281,297.81158447265625,297.1470947265625,284.9971008300781,1.0,0.6909986734390259,0.4161403775215149,0.4161403775215149,1.0,1.0,-3.48026442527771,1.0972871780395508,2.382977247238159,0.3158757090568542,0.9448788166046144,0.9448788166046144,0.0,265.3825378417969,240.0,61464.859375,0.0,3979.456787109375,1.0,279.1419372558594,283.11578369140625,296.22930908203125,300.1431579589844,293.1499938964844,293.1499938964844,278.8500061035156,33725.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263063073158264,1.0,0.0,0.0,3.697696685791016,3.697720766067505,9.123382369580212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.2783203125,0.0,1569.6419677734375,1895.4371337890625,0.0,3647.2392578125,0.9144372940063475,1.0,0.0,3.0,1.0,0.0
17859660,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7678098678588867,0.3803487718105316,0.3477858901023865,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8870283961296082,0.5945512652397156,0.5673151612281799,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9195969104766846,0.6597548127174377,0.4636428356170654,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.802391529083252,0.4342337548732757,0.4167428314685821,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6580556631088257,0.2369405925273895,1.0956764221191406,284.9017028808594,284.95001220703125,299.2318115234375,293.2510681152344,297.8037414550781,297.14508056640625,284.9028015136719,1.0,0.6842456459999084,0.4158599972724914,0.4158599972724914,1.0,1.0,-3.472110748291016,1.0935920476913452,2.378518581390381,0.3141415417194366,0.8544130921363831,0.8544130921363831,0.0,253.978759765625,228.0,61951.7109375,0.0,3891.22998046875,1.0,278.8574523925781,283.00274658203125,296.2686462402344,300.2857971191406,293.1499938964844,293.1499938964844,279.1499938964844,38965.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335023760795592,1.0,0.0,0.0,3.570750951766968,3.570774555206299,8.507704478688538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.2216796875,0.0,1468.47900390625,1895.4371337890625,0.0,3713.2021484375,0.8901694416999817,1.0,0.0,3.0,1.0,0.0
17859720,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7678098678588867,0.3803487718105316,0.3477858901023865,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8870283961296082,0.5945512652397156,0.5673151612281799,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9195969104766846,0.6597548127174377,0.4636428356170654,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.802391529083252,0.4342337548732757,0.4167428314685821,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6580556631088257,0.2369405925273895,1.0956764221191406,284.9017028808594,284.95001220703125,299.2318115234375,293.2510681152344,297.8037414550781,297.14508056640625,284.9028015136719,1.0,0.6842456459999084,0.4158599972724914,0.4158599972724914,1.0,1.0,-3.472110748291016,1.0935920476913452,2.378518581390381,0.3141415417194366,0.8544130921363831,0.8544130921363831,0.0,253.978759765625,228.0,61951.7109375,0.0,3891.22998046875,1.0,278.8574523925781,283.00274658203125,296.2686462402344,300.2857971191406,293.1499938964844,293.1499938964844,279.1499938964844,38965.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335023760795592,1.0,0.0,0.0,3.570750951766968,3.570774555206299,8.507704478688538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.2216796875,0.0,1468.47900390625,1895.4371337890625,0.0,3713.2021484375,0.8901694416999817,1.0,0.0,3.0,1.0,0.0
17859780,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7756606340408325,0.3796912133693695,0.3465790152549743,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8962583541870117,0.5931392312049866,0.5653367638587952,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9319723844528198,0.6610325574874878,0.4639713764190674,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8108870983123779,0.4338075220584869,0.415741354227066,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6650881767272949,0.2368169575929641,1.0926557779312134,284.9944152832031,284.95001220703125,299.214111328125,293.2471618652344,297.7979736328125,297.145751953125,284.9934387207031,1.0,0.6772716641426086,0.4155795872211456,0.4155795872211456,1.0,1.0,-3.46383023262024,1.089867353439331,2.373962879180908,0.3121798932552337,0.9368049502372742,0.9368049502372742,0.0,242.1944122314453,216.0,61128.70703125,0.0,3800.858642578125,1.0,279.14178466796875,283.118408203125,296.2231750488281,300.1180419921875,293.1499938964844,293.1499938964844,278.8500061035156,33794.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251353144645692,1.0,0.0,0.0,3.674899101257324,3.6749229431152335,9.011230872602028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.6328125,0.0,1544.4322509765625,1895.4371337890625,0.0,3636.47265625,0.9093316793441772,1.0,0.0,3.0,1.0,0.0
17859840,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7756606340408325,0.3796912133693695,0.3465790152549743,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8962583541870117,0.5931392312049866,0.5653367638587952,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9319723844528198,0.6610325574874878,0.4639713764190674,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8108870983123779,0.4338075220584869,0.415741354227066,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6650881767272949,0.2368169575929641,1.0926557779312134,284.9944152832031,284.95001220703125,299.214111328125,293.2471618652344,297.7979736328125,297.145751953125,284.9934387207031,1.0,0.6772716641426086,0.4155795872211456,0.4155795872211456,1.0,1.0,-3.46383023262024,1.089867353439331,2.373962879180908,0.3121798932552337,0.9368049502372742,0.9368049502372742,0.0,242.1944122314453,216.0,61128.70703125,0.0,3800.858642578125,1.0,279.14178466796875,283.118408203125,296.2231750488281,300.1180419921875,293.1499938964844,293.1499938964844,278.8500061035156,33794.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251353144645692,1.0,0.0,0.0,3.674899101257324,3.6749229431152335,9.011230872602028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.6328125,0.0,1544.4322509765625,1895.4371337890625,0.0,3636.47265625,0.9093316793441772,1.0,0.0,3.0,1.0,0.0
17859900,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7797508835792542,0.3789038062095642,0.3459210097789764,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9010542035102844,0.591969907283783,0.5642958283424377,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9383668899536132,0.661112368106842,0.4641144573688507,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8151084780693054,0.4332492053508758,0.4152048826217651,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6687716245651245,0.2365425825119018,1.0909919738769531,284.8702697753906,284.95001220703125,299.2054443359375,293.24468994140625,297.7933654785156,297.1435546875,284.8692932128906,1.0,0.6737433671951294,0.4154393970966339,0.4154393970966339,1.0,1.0,-3.459319829940796,1.087866187095642,2.371453762054444,0.3112693130970001,0.8479644060134888,0.8479644060134888,0.0,236.40380859375,216.0,61880.01953125,0.0,3755.50830078125,1.0,278.8977966308594,282.9800720214844,296.27276611328125,300.3253173828125,293.1499938964844,293.1499938964844,278.8500061035156,38437.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307778477668762,1.0,0.0,0.0,3.625933170318604,3.625957489013672,8.772692581260344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.966796875,0.0,1524.6787109375,1895.4371337890625,0.0,3688.269287109375,0.8993034362792969,1.0,0.0,3.0,1.0,0.0
17859960,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7833607196807861,0.378000795841217,0.3449109494686126,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.905418574810028,0.5906643271446228,0.5628681778907776,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9441103339195251,0.6610583066940308,0.4639089405536651,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8188443779945374,0.4325633943080902,0.4143682420253753,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6720852851867676,0.2361520528793335,1.0884099006652832,284.90106201171875,284.95001220703125,299.1968994140625,293.2418518066406,297.7879333496094,297.1401062011719,284.90216064453125,1.0,0.6700261235237122,0.4153394699096679,0.4153394699096679,1.0,1.0,-3.452030897140503,1.0849874019622805,2.3670434951782227,0.3100480437278747,0.8468446731567383,0.8468446731567383,0.0,230.95529174804688,204.0,61486.44140625,0.0,3705.5107421875,1.0,278.85791015625,283.0098876953125,296.2581787109375,300.2489013671875,293.1499938964844,293.1499938964844,279.1499938964844,39152.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320824146270752,1.0,0.0,0.0,3.5382468700408936,3.538270235061645,8.353520684067917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.3779296875,0.0,1435.219482421875,1895.4371337890625,0.0,3700.214111328125,0.8831077218055725,1.0,0.0,3.0,1.0,0.0
17860020,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7927328944206238,0.3771849870681762,0.3435508906841278,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.91719251871109,0.5890576839447021,0.5606938004493713,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.957821488380432,0.6623435020446777,0.464233934879303,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8280210494995117,0.4319424331188202,0.4131646156311035,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.6803865432739258,0.2357702851295471,1.0841163396835327,284.9906921386719,284.95001220703125,299.1800842285156,293.23516845703125,297.7817077636719,297.1395263671875,284.98974609375,1.0,0.662610650062561,0.4151395857334137,0.4151395857334137,1.0,1.0,-3.4415512084960938,1.080710768699646,2.3608405590057373,0.3080047070980072,0.9255276322364808,0.9255276322364808,0.0,219.0930633544922,192.0,60630.125,0.0,3610.318115234375,1.0,279.1415100097656,283.123046875,296.2096862792969,300.0748291015625,293.1499938964844,293.1499938964844,278.8500061035156,33903.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923409938812256,1.0,0.0,0.0,3.640269756317138,3.6402933597564697,8.842201850711717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.69921875,0.0,1506.7291259765625,1895.4371337890625,0.0,3620.593505859375,0.9016197323799132,1.0,0.0,3.0,1.0,0.0
17860080,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7927328944206238,0.3771849870681762,0.3435508906841278,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.91719251871109,0.5890576839447021,0.5606938004493713,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.957821488380432,0.6623435020446777,0.464233934879303,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8280210494995117,0.4319424331188202,0.4131646156311035,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.6803865432739258,0.2357702851295471,1.0841163396835327,284.9906921386719,284.95001220703125,299.1800842285156,293.23516845703125,297.7817077636719,297.1395263671875,284.98974609375,1.0,0.662610650062561,0.4151395857334137,0.4151395857334137,1.0,1.0,-3.4415512084960938,1.080710768699646,2.3608405590057373,0.3080047070980072,0.9255276322364808,0.9255276322364808,0.0,219.0930633544922,192.0,60630.125,0.0,3610.318115234375,1.0,279.1415100097656,283.123046875,296.2096862792969,300.0748291015625,293.1499938964844,293.1499938964844,278.8500061035156,33903.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923409938812256,1.0,0.0,0.0,3.640269756317138,3.6402933597564697,8.842201850711717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.69921875,0.0,1506.7291259765625,1895.4371337890625,0.0,3620.593505859375,0.9016197323799132,1.0,0.0,3.0,1.0,0.0
17860140,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8021506667137146,0.3754212558269501,0.341787725687027,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9297099113464355,0.5864793658256531,0.5580957531929016,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9707339406013488,0.6624540686607361,0.4642066657543182,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8373437523841858,0.4305930137634277,0.4116633832454681,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6888810992240906,0.2349413484334945,1.0790071487426758,284.9031677246094,284.95001220703125,299.1636657714844,293.2272033691406,297.7716064453125,297.13336181640625,284.9035339355469,1.0,0.6549885869026184,0.4149397015571594,0.4149397015571594,1.0,1.0,-3.428330898284912,1.0754482746124268,2.3528826236724854,0.305783599615097,0.8391361236572266,0.8391361236572266,0.0,207.72604370117188,180.0,60923.8046875,0.0,3512.06396484375,1.0,278.8585205078125,283.0200500488281,296.2416687011719,300.1973571777344,293.1499938964844,293.1499938964844,279.1499938964844,39073.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300471544265748,1.0,0.0,0.0,3.498779535293579,3.498802661895752,8.168201475200476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.7333984375,0.0,1393.393310546875,1895.4371337890625,0.0,3681.5732421875,0.8743497133255005,1.0,0.0,3.0,1.0,0.0
17860200,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8021506667137146,0.3754212558269501,0.341787725687027,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9297099113464355,0.5864793658256531,0.5580957531929016,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9707339406013488,0.6624540686607361,0.4642066657543182,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8373437523841858,0.4305930137634277,0.4116633832454681,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6888810992240906,0.2349413484334945,1.0790071487426758,284.9031677246094,284.95001220703125,299.1636657714844,293.2272033691406,297.7716064453125,297.13336181640625,284.9035339355469,1.0,0.6549885869026184,0.4149397015571594,0.4149397015571594,1.0,1.0,-3.428330898284912,1.0754482746124268,2.3528826236724854,0.305783599615097,0.8391361236572266,0.8391361236572266,0.0,207.72604370117188,180.0,60923.8046875,0.0,3512.06396484375,1.0,278.8585205078125,283.0200500488281,296.2416687011719,300.1973571777344,293.1499938964844,293.1499938964844,279.1499938964844,39073.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300471544265748,1.0,0.0,0.0,3.498779535293579,3.498802661895752,8.168201475200476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.7333984375,0.0,1393.393310546875,1895.4371337890625,0.0,3681.5732421875,0.8743497133255005,1.0,0.0,3.0,1.0,0.0
17860260,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8076085448265076,0.3749197125434875,0.3409083187580108,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9369829297065736,0.585547685623169,0.5567671060562134,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9776356816291808,0.6630976796150208,0.4642508327960968,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8427876234054565,0.430182546377182,0.4108786582946777,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6937648057937622,0.2346450090408325,1.0761576890945437,285.00787353515625,284.95001220703125,299.1552734375,293.2225952148437,297.7682800292969,297.1326904296875,285.0075378417969,1.0,0.6509252786636353,0.4148946702480316,0.4148946702480316,1.0,1.0,-3.4213509559631348,1.0728365182876587,2.3485145568847656,0.3046464025974273,0.9118494987487792,0.9118494987487792,0.0,201.6563415527344,180.0,60044.36328125,0.0,3460.091796875,1.0,279.1015625,283.1423645019531,296.18560791015625,299.9794006347656,293.1499938964844,293.1499938964844,279.1499938964844,34200.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923445761203766,1.0,0.0,0.0,3.548402547836304,3.5484251976013184,8.401543141189904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.595703125,0.0,1409.959716796875,1895.4371337890625,0.0,3620.92333984375,0.8827952146530151,1.0,0.0,3.0,1.0,0.0
17860320,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8133894205093384,0.3745209872722626,0.3403646647930145,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9447506070137024,0.5847638845443726,0.5558314919471741,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.984578251838684,0.6638063788414001,0.4645912647247314,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8487510085105896,0.429877370595932,0.4103764593601227,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6990666389465332,0.2344265729188919,1.074108600616455,284.9883728027344,284.95001220703125,299.1475830078125,293.2180480957031,297.7659606933594,297.1330871582031,284.98748779296875,1.0,0.6472554206848145,0.4148530960083008,0.4148530960083008,1.0,1.0,-3.4169118404388428,1.0711439847946167,2.3457677364349365,0.3039176166057586,0.9142301678657532,0.9142301678657532,0.0,195.7535400390625,168.0,60053.65234375,0.0,3415.2255859375,1.0,279.1412048339844,283.12969970703125,296.191650390625,300.0213623046875,293.1499938964844,293.1499938964844,278.8500061035156,33943.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212125539779664,1.0,0.0,0.0,3.599215269088745,3.599238395690918,8.643884257253376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.90234375,0.0,1462.227783203125,1895.4371337890625,0.0,3600.344482421875,0.8924189209938049,1.0,0.0,3.0,1.0,0.0
17860380,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8242635130882263,0.3727100789546966,0.3385443985462188,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9595438241958618,0.5821155309677124,0.5531516075134277,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9969857335090636,0.6640074253082275,0.4646168053150177,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.860902726650238,0.4284664988517761,0.4088039398193359,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7095459699630737,0.2334957867860794,1.0684874057769775,284.9048767089844,284.95001220703125,299.1318054199219,293.207763671875,297.75634765625,297.1270446777344,284.9051208496094,1.0,0.6393460631370544,0.4147664606571197,0.4147664606571197,1.0,1.0,-3.402885913848877,1.065909743309021,2.3369760513305664,0.3018897473812103,0.8309921622276306,0.8309921622276306,0.0,184.3124389648437,171.0,60296.09765625,0.0,3316.08349609375,1.0,278.8588256835937,283.0308837890625,296.2216491699219,300.13873291015625,293.1499938964844,293.1499938964844,279.1499938964844,39082.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277313351631165,1.0,0.0,0.0,3.454145669937134,3.4541685581207275,7.961128289935004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.29296875,0.0,1347.8153076171875,1895.4371337890625,0.0,3660.3291015625,0.8644692301750183,1.0,0.0,3.0,1.0,0.0
17860440,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8242635130882263,0.3727100789546966,0.3385443985462188,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9595438241958618,0.5821155309677124,0.5531516075134277,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9969857335090636,0.6640074253082275,0.4646168053150177,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.860902726650238,0.4284664988517761,0.4088039398193359,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7095459699630737,0.2334957867860794,1.0684874057769775,284.9048767089844,284.95001220703125,299.1318054199219,293.207763671875,297.75634765625,297.1270446777344,284.9051208496094,1.0,0.6393460631370544,0.4147664606571197,0.4147664606571197,1.0,1.0,-3.402885913848877,1.065909743309021,2.3369760513305664,0.3018897473812103,0.8309921622276306,0.8309921622276306,0.0,184.3124389648437,171.0,60296.09765625,0.0,3316.08349609375,1.0,278.8588256835937,283.0308837890625,296.2216491699219,300.13873291015625,293.1499938964844,293.1499938964844,279.1499938964844,39082.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277313351631165,1.0,0.0,0.0,3.454145669937134,3.4541685581207275,7.961128289935004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.29296875,0.0,1347.8153076171875,1895.4371337890625,0.0,3660.3291015625,0.8644692301750183,1.0,0.0,3.0,1.0,0.0
17860500,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8269155621528625,0.3721799254417419,0.3377732634544372,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.963015079498291,0.5811634659767151,0.5519431233406067,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.6646853685379028,0.4638479650020599,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8640317320823669,0.4280263781547546,0.4081262946128845,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.712044358253479,0.2331525385379791,1.0660454034805298,285.00701904296875,284.95001220703125,299.1239929199219,293.2022399902344,297.7533874511719,297.1266174316406,285.00701904296875,1.0,0.6370728611946106,0.4147231578826904,0.4147231578826904,1.0,1.0,-3.395827293395996,1.0632809400558472,2.3325464725494385,0.3007898032665252,0.901449978351593,0.901449978351593,0.0,181.2896881103516,171.0,59433.58203125,0.0,3282.346435546875,1.0,279.0968933105469,283.1503601074219,296.1653747558594,299.92010498046875,293.1499938964844,293.1499938964844,279.1499938964844,34290.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213017225265504,1.0,0.0,0.0,3.500734806060791,3.5007572174072266,8.177333938874654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.802734375,0.0,1361.0882568359375,1895.4371337890625,0.0,3601.166748046875,0.8724303245544434,1.0,0.0,3.0,1.0,0.0
17860560,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8282438516616821,0.3716923296451568,0.3373163342475891,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9646408557891846,0.5802716016769409,0.5510789155960083,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.6657587289810181,0.4616230428218841,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8656252026557922,0.4276432693004608,0.4077254235744476,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7132378220558167,0.2328477650880813,1.0644444227218628,284.9847106933594,284.95001220703125,299.1162414550781,293.1964416503906,297.75152587890625,297.12774658203125,284.9832458496094,1.0,0.6353791952133179,0.4147088527679443,0.4147088527679443,1.0,1.0,-3.389157056808472,1.0608636140823364,2.3282933235168457,0.2998348772525787,0.9019997715950012,0.9019997715950012,0.0,179.61923217773438,174.0,59418.4375,0.0,3257.445068359375,1.0,279.1415405273437,283.1351928710937,296.1688537597656,299.9603881835937,293.1499938964844,293.1499938964844,278.8500061035156,33910.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187747240066528,1.0,0.0,0.0,3.557145118713379,3.5571680068969727,8.442993930657394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.0107421875,0.0,1417.0631103515625,1895.4371337890625,0.0,3577.8466796875,0.8826858401298523,1.0,0.0,3.0,1.0,0.0
17860620,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8276208639144897,0.3697463572025299,0.3357604742050171,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.963931143283844,0.5774894952774048,0.5486765503883362,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.6669984459877014,0.4606157839298248,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8653497099876404,0.4261054694652557,0.4064406752586365,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.712781548500061,0.2317596673965454,1.0600628852844238,284.9072265625,284.95001220703125,299.10089111328125,293.1841125488281,297.74371337890625,297.1239318847656,284.907470703125,1.0,0.6332448124885559,0.4146802425384521,0.4146802425384521,1.0,1.0,-3.376364231109619,1.0562318563461304,2.3201324939727783,0.2980145812034607,0.822760820388794,0.822760820388794,0.0,178.58973693847656,177.0,59595.6015625,0.0,3222.4814453125,1.0,278.8592529296875,283.0425109863281,296.1969909667969,300.0703125,293.1499938964844,293.1499938964844,279.1499938964844,39063.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251130223274232,1.0,0.0,0.0,3.404906272888184,3.40492844581604,7.735770850558765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.998046875,0.0,1298.5841064453125,1895.4371337890625,0.0,3636.267578125,0.8536562323570251,1.0,0.0,3.0,1.0,0.0
17860680,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8276208639144897,0.3697463572025299,0.3357604742050171,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.963931143283844,0.5774894952774048,0.5486765503883362,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.6669984459877014,0.4606157839298248,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8653497099876404,0.4261054694652557,0.4064406752586365,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.712781548500061,0.2317596673965454,1.0600628852844238,284.9072265625,284.95001220703125,299.10089111328125,293.1841125488281,297.74371337890625,297.1239318847656,284.907470703125,1.0,0.6332448124885559,0.4146802425384521,0.4146802425384521,1.0,1.0,-3.376364231109619,1.0562318563461304,2.3201324939727783,0.2980145812034607,0.822760820388794,0.822760820388794,0.0,178.58973693847656,177.0,59595.6015625,0.0,3222.4814453125,1.0,278.8592529296875,283.0425109863281,296.1969909667969,300.0703125,293.1499938964844,293.1499938964844,279.1499938964844,39063.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251130223274232,1.0,0.0,0.0,3.404906272888184,3.40492844581604,7.735770850558765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.998046875,0.0,1298.5841064453125,1895.4371337890625,0.0,3636.267578125,0.8536562323570251,1.0,0.0,3.0,1.0,0.0
17860740,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8259720802307129,0.3685682415962219,0.3345772922039032,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9617605209350586,0.5754913091659546,0.5466567873954773,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.6686696410179138,0.4619488716125488,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8637979030609131,0.4251416325569153,0.4054225087165832,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7112103700637817,0.2309461832046508,1.056169509887695,284.9859313964844,284.95001220703125,299.0857238769531,293.1708679199219,297.7395935058594,297.1252136230469,284.9851989746094,1.0,0.6323801279067993,0.4146516621112823,0.4146516621112823,1.0,1.0,-3.36820125579834,1.0532522201538086,2.3149490356445312,0.2967374622821808,0.8934928178787231,0.8934928178787231,0.0,178.82447814941406,180.0,58813.828125,0.0,3205.4248046875,1.0,279.14044189453125,283.1444702148437,296.14410400390625,299.8959350585937,293.1499938964844,293.1499938964844,279.45001220703125,33907.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162082076072692,1.0,0.0,0.0,3.5110578536987305,3.511080265045166,8.225631518143928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.22412109375,0.0,1368.9503173828125,1895.4371337890625,0.0,3554.125244140625,0.8725832104682922,1.0,0.0,3.0,1.0,0.0
17860800,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8259720802307129,0.3685682415962219,0.3345772922039032,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9617605209350586,0.5754913091659546,0.5466567873954773,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.6686696410179138,0.4619488716125488,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8637979030609131,0.4251416325569153,0.4054225087165832,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7112103700637817,0.2309461832046508,1.056169509887695,284.9859313964844,284.95001220703125,299.0857238769531,293.1708679199219,297.7395935058594,297.1252136230469,284.9851989746094,1.0,0.6323801279067993,0.4146516621112823,0.4146516621112823,1.0,1.0,-3.36820125579834,1.0532522201538086,2.3149490356445312,0.2967374622821808,0.8934928178787231,0.8934928178787231,0.0,178.82447814941406,180.0,58813.828125,0.0,3205.4248046875,1.0,279.14044189453125,283.1444702148437,296.14410400390625,299.8959350585937,293.1499938964844,293.1499938964844,279.45001220703125,33907.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162082076072692,1.0,0.0,0.0,3.5110578536987305,3.511080265045166,8.225631518143928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.22412109375,0.0,1368.9503173828125,1895.4371337890625,0.0,3554.125244140625,0.8725832104682922,1.0,0.0,3.0,1.0,0.0
17860860,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8237290978431702,0.3674937188625335,0.3336662948131561,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9587154984474182,0.5736536979675293,0.5449758768081665,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9990000128746032,0.6700278520584106,0.464731216430664,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8615689873695374,0.424336701631546,0.404700756072998,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7090544700622559,0.2302361726760864,1.0531790256500244,285.036376953125,284.95001220703125,299.0706787109375,293.1567687988281,297.7359313964844,297.1269226074219,285.0335998535156,1.0,0.6324544548988342,0.4146404862403869,0.4146404862403869,1.0,1.0,-3.3639626502990723,1.0517138242721558,2.312248706817627,0.2960739433765411,0.9882163405418396,0.9882163405418396,0.0,179.89993286132812,183.0,58368.3515625,0.0,3202.071044921875,1.0,279.441162109375,283.218017578125,296.1385498046875,299.8459167480469,293.1499938964844,293.1499938964844,279.1499938964844,31386.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100091457366944,1.0,0.0,0.0,3.697772264480591,3.697795867919922,9.123754693973752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.361328125,0.0,1552.0001220703125,1895.4371337890625,0.0,3496.688720703125,0.9126492142677308,1.0,0.0,3.0,1.0,0.0
17860920,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8237290978431702,0.3674937188625335,0.3336662948131561,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9587154984474182,0.5736536979675293,0.5449758768081665,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9990000128746032,0.6700278520584106,0.464731216430664,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8615689873695374,0.424336701631546,0.404700756072998,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7090544700622559,0.2302361726760864,1.0531790256500244,285.036376953125,284.95001220703125,299.0706787109375,293.1567687988281,297.7359313964844,297.1269226074219,285.0335998535156,1.0,0.6324544548988342,0.4146404862403869,0.4146404862403869,1.0,1.0,-3.3639626502990723,1.0517138242721558,2.312248706817627,0.2960739433765411,0.9882163405418396,0.9882163405418396,0.0,179.89993286132812,183.0,58368.3515625,0.0,3202.071044921875,1.0,279.441162109375,283.218017578125,296.1385498046875,299.8459167480469,293.1499938964844,293.1499938964844,279.1499938964844,31386.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100091457366944,1.0,0.0,0.0,3.697772264480591,3.697795867919922,9.123754693973752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.361328125,0.0,1552.0001220703125,1895.4371337890625,0.0,3496.688720703125,0.9126492142677308,1.0,0.0,3.0,1.0,0.0
17860980,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.818688154220581,0.3649985790252685,0.33187997341156,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9521840810775756,0.5703377723693848,0.542360246181488,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.998429000377655,0.668868899345398,0.4682734310626983,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8565550446510315,0.4223878681659698,0.4032894372940063,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7043668627738953,0.2288037687540054,1.0483152866363523,284.8865966796875,284.95001220703125,299.0556945800781,293.1419372558594,297.7221984863281,297.1141662597656,284.8879699707031,1.0,0.6327616572380066,0.4146293103694916,0.4146293103694916,1.0,1.0,-3.355379581451416,1.048613429069519,2.3067662715911865,0.2950450778007507,0.8682980537414551,0.8682980537414551,0.0,182.5935974121093,186.0,59104.26953125,0.0,3198.248291015625,1.0,279.1568603515625,283.0559997558594,296.1768798828125,300.0167541503906,293.1499938964844,293.1499938964844,279.45001220703125,38284.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211715459823608,1.0,0.0,0.0,3.6211094856262207,3.621133804321289,8.749366884330811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.4482421875,0.0,1518.2244873046875,1895.4371337890625,0.0,3599.96630859375,0.9003028869628906,1.0,0.0,3.0,1.0,0.0
