time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.818688154220581,0.3649985790252685,0.33187997341156,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9521840810775756,0.5703377723693848,0.542360246181488,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.998429000377655,0.668868899345398,0.4682734310626983,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8565550446510315,0.4223878681659698,0.4032894372940063,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7043668627738953,0.2288037687540054,1.0483152866363523,284.8865966796875,284.95001220703125,299.0556945800781,293.1419372558594,297.7221984863281,297.1141662597656,284.8879699707031,1.0,0.6327616572380066,0.4146293103694916,0.4146293103694916,1.0,1.0,-3.355379581451416,1.048613429069519,2.3067662715911865,0.2950450778007507,0.8682980537414551,0.8682980537414551,0.0,182.5935974121093,186.0,59104.26953125,0.0,3198.248291015625,1.0,279.1568603515625,283.0559997558594,296.1768798828125,300.0167541503906,293.1499938964844,293.1499938964844,279.45001220703125,38284.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211715459823608,1.0,0.0,0.0,3.6211094856262207,3.621133804321289,8.749366884330811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.4482421875,0.0,1518.2244873046875,1895.4371337890625,0.0,3599.96630859375,0.9003028869628906,1.0,0.0,3.0,1.0,0.0
17861100,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8154619336128235,0.3641305565834045,0.3309366106986999,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9479153752326964,0.5690413117408752,0.54096919298172,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9959837794303894,0.6688519716262817,0.4680444598197937,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8533225059509277,0.4216548502445221,0.4024923145771026,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7012839317321777,0.2281637638807296,1.0453940629959106,285.00079345703125,284.95001220703125,299.0482177734375,293.1342468261719,297.71746826171875,297.1109619140625,285.002197265625,1.0,0.6327459812164307,0.4146237075328827,0.4146237075328827,1.0,1.0,-3.3478381633758545,1.0459133386611938,2.30192494392395,0.2939523756504059,0.9426966905593872,0.9426966905593872,0.0,184.37548828125,186.0,58141.09765625,0.0,3191.5361328125,1.0,279.40087890625,283.1884155273437,296.1108093261719,299.78790283203125,293.1499938964844,293.1499938964844,279.45001220703125,34240.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156931638717652,1.0,0.0,0.0,3.6625468730926514,3.6625707149505615,8.950754590841825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.791015625,0.0,1533.9622802734375,1895.4371337890625,0.0,3549.360595703125,0.9083431363105774,1.0,0.0,3.0,1.0,0.0
17861160,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8131749629974365,0.3634317815303802,0.3303463160991668,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9447800517082214,0.567928671836853,0.5399574041366577,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.994368851184845,0.6692060232162476,0.4682648181915283,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8510456681251526,0.4210773706436157,0.4019795656204223,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.699020504951477,0.2276225090026855,1.0431525707244873,284.9877319335937,284.95001220703125,299.0407409667969,293.1264038085937,297.7145080566406,297.1102600097656,284.9861145019531,1.0,0.6328340172767639,0.4146075248718261,0.4146075248718261,1.0,1.0,-3.3428609371185303,1.0440986156463623,2.298762321472168,0.2931932508945465,0.9494199752807616,0.9494199752807616,0.0,185.7146759033203,189.0,58146.47265625,0.0,3188.0595703125,1.0,279.4429626464844,283.1794738769531,296.1068420410156,299.8201599121094,293.1499938964844,293.1499938964844,279.1499938964844,33702.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136850237846376,1.0,0.0,0.0,3.721080303192138,3.721104621887207,9.239136602445796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.20703125,0.0,1596.1690673828125,1895.4371337890625,0.0,3530.770263671875,0.9194075465202332,1.0,0.0,3.0,1.0,0.0
17861220,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8070983290672302,0.361018419265747,0.3285680413246155,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9367677569389344,0.5646562576293945,0.5373026132583618,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9898781776428224,0.6687238812446594,0.4682444632053375,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8453106880187988,0.4191230237483978,0.4005008041858673,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6933751702308655,0.2260571718215942,1.0375152826309204,284.8885498046875,284.95001220703125,299.0257873535156,293.1102294921875,297.7030029296875,297.1009521484375,284.8901672363281,1.0,0.6328372955322266,0.4145751297473907,0.4145751297473907,1.0,1.0,-3.328955888748169,1.039042592048645,2.289913415908813,0.2913132011890411,0.8479417562484741,0.8479417562484741,0.0,189.0972442626953,192.0,58413.578125,0.0,3176.322509765625,1.0,279.1573486328125,283.0682067871094,296.12939453125,299.9296569824219,293.1499938964844,293.1499938964844,279.45001220703125,39662.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213379621505736,1.0,0.0,0.0,3.5677638053894043,3.5677876472473145,8.493476002513489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.0263671875,0.0,1470.3707275390625,1895.4371337890625,0.0,3601.5009765625,0.8900506496429443,1.0,0.0,3.0,1.0,0.0
17861280,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8070983290672302,0.361018419265747,0.3285680413246155,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9367677569389344,0.5646562576293945,0.5373026132583618,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9898781776428224,0.6687238812446594,0.4682444632053375,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8453106880187988,0.4191230237483978,0.4005008041858673,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.6933751702308655,0.2260571718215942,1.0375152826309204,284.8885498046875,284.95001220703125,299.0257873535156,293.1102294921875,297.7030029296875,297.1009521484375,284.8901672363281,1.0,0.6328372955322266,0.4145751297473907,0.4145751297473907,1.0,1.0,-3.328955888748169,1.039042592048645,2.289913415908813,0.2913132011890411,0.8479417562484741,0.8479417562484741,0.0,189.0972442626953,192.0,58413.578125,0.0,3176.322509765625,1.0,279.1573486328125,283.0682067871094,296.12939453125,299.9296569824219,293.1499938964844,293.1499938964844,279.45001220703125,39662.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213379621505736,1.0,0.0,0.0,3.5677638053894043,3.5677876472473145,8.493476002513489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.0263671875,0.0,1470.3707275390625,1895.4371337890625,0.0,3601.5009765625,0.8900506496429443,1.0,0.0,3.0,1.0,0.0
17861340,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8020944595336914,0.3595488369464874,0.3271539807319641,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9301870465278624,0.5623376965522766,0.5350143313407898,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9864116311073304,0.6696352958679199,0.4687306880950928,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8407697677612305,0.4178833365440368,0.3992693424224853,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6886897683143616,0.2248601615428924,1.0322157144546509,284.9889831542969,284.95001220703125,299.0107727050781,293.093505859375,297.6978454589844,297.10076904296875,284.9880676269531,1.0,0.6328490376472473,0.4145427346229553,0.4145427346229553,1.0,1.0,-3.317225694656372,1.0347734689712524,2.282452344894409,0.2895290851593017,0.9297435879707336,0.9297435879707336,0.0,191.8678131103516,195.0,57453.92578125,0.0,3166.0126953125,1.0,279.44171142578125,283.1906433105469,296.0650939941406,299.7332763671875,293.1499938964844,293.1499938964844,279.1499938964844,34041.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118701815605164,1.0,0.0,0.0,3.663508653640747,3.663532495498657,8.955456110015803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.53125,0.0,1533.5430908203125,1895.4371337890625,0.0,3513.95166015625,0.9069395065307616,1.0,0.0,3.0,1.0,0.0
17861400,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8020944595336914,0.3595488369464874,0.3271539807319641,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9301870465278624,0.5623376965522766,0.5350143313407898,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9864116311073304,0.6696352958679199,0.4687306880950928,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8407697677612305,0.4178833365440368,0.3992693424224853,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6886897683143616,0.2248601615428924,1.0322157144546509,284.9889831542969,284.95001220703125,299.0107727050781,293.093505859375,297.6978454589844,297.10076904296875,284.9880676269531,1.0,0.6328490376472473,0.4145427346229553,0.4145427346229553,1.0,1.0,-3.317225694656372,1.0347734689712524,2.282452344894409,0.2895290851593017,0.9297435879707336,0.9297435879707336,0.0,191.8678131103516,195.0,57453.92578125,0.0,3166.0126953125,1.0,279.44171142578125,283.1906433105469,296.0650939941406,299.7332763671875,293.1499938964844,293.1499938964844,279.1499938964844,34041.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118701815605164,1.0,0.0,0.0,3.663508653640747,3.663532495498657,8.955456110015803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.53125,0.0,1533.5430908203125,1895.4371337890625,0.0,3513.95166015625,0.9069395065307616,1.0,0.0,3.0,1.0,0.0
17861460,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7988942861557007,0.3581310212612152,0.3262369036674499,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9260162115097046,0.5604103803634644,0.5335838198661804,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9840734004974364,0.6694183349609375,0.4689325392246246,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8379285335540771,0.4167494475841522,0.3985101878643036,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.6857778429985046,0.2239353060722351,1.029088020324707,284.8662109375,284.95001220703125,299.001708984375,293.0832214355469,297.6918029785156,297.0963134765625,284.8690490722656,1.0,0.6328936815261841,0.4145994186401367,0.4145994186401367,1.0,1.0,-3.309979200363159,1.0323224067687988,2.2776567935943604,0.2887725234031677,0.8346211314201355,0.8346211314201355,0.0,193.69949340820312,195.0,57967.47265625,0.0,3160.33203125,1.0,279.1836242675781,283.0578308105469,296.1115417480469,299.91387939453125,293.1499938964844,293.1499938964844,279.1499938964844,40004.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182248711586,1.0,0.0,0.0,3.57246994972229,3.5724937915802,8.515897889083135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.6552734375,0.0,1477.9383544921875,1895.4371337890625,0.0,3572.767578125,0.8891952633857727,1.0,0.0,3.0,1.0,0.0
17861520,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.796229898929596,0.3571606278419494,0.3253874778747558,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9226310849189758,0.5590866804122925,0.532368004322052,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9819800853729248,0.6692571043968201,0.4688141047954559,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8355929851531982,0.4159479737281799,0.3977998197078705,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.68340665102005,0.2232692986726761,1.0264192819595337,284.8978881835937,284.95001220703125,298.99566650390625,293.0762939453125,297.6875,297.09295654296875,284.8988342285156,1.0,0.6328219771385193,0.4146372079849243,0.4146372079849243,1.0,1.0,-3.303289890289306,1.030034065246582,2.2732558250427246,0.2879727780818939,0.8381816744804382,0.8381816744804382,0.0,195.161361694336,198.0,57689.23828125,0.0,3153.81640625,1.0,279.1584777832031,283.0860595703125,296.09112548828125,299.8445129394531,293.1499938964844,293.1499938964844,279.45001220703125,39509.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186992645263672,1.0,0.0,0.0,3.5095157623291016,3.509539127349853,8.218408424909285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.5048828125,0.0,1407.663818359375,1895.4371337890625,0.0,3577.1494140625,0.8770766854286194,1.0,0.0,3.0,1.0,0.0
17861580,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7914003133773804,0.3556121289730072,0.3239364624023437,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9163689017295836,0.5566811561584473,0.530035138130188,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.978396475315094,0.670038104057312,0.4692564904689789,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.831322968006134,0.414642721414566,0.3965366184711456,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6788890957832336,0.2220013439655304,1.0208896398544312,284.9898681640625,284.95001220703125,298.9804077148437,293.0586853027344,297.6827087402344,297.0931396484375,284.9888916015625,1.0,0.6327990889549255,0.4147316515445709,0.4147316515445709,1.0,1.0,-3.291095733642578,1.0259356498718262,2.265160083770752,0.2864797413349151,0.9171429872512816,0.9171429872512816,0.0,197.9528045654297,201.0,56778.28515625,0.0,3142.701416015625,1.0,279.4412841796875,283.2006530761719,296.0293884277344,299.6545715332031,293.1499938964844,293.1499938964844,279.1499938964844,33939.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091377854347228,1.0,0.0,0.0,3.610396385192871,3.610419750213623,8.697672910784604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.171875,0.0,1474.3001708984375,1895.4371337890625,0.0,3488.60009765625,0.8949263095855713,1.0,0.0,3.0,1.0,0.0
17861640,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7914003133773804,0.3556121289730072,0.3239364624023437,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9163689017295836,0.5566811561584473,0.530035138130188,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.978396475315094,0.670038104057312,0.4692564904689789,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.831322968006134,0.414642721414566,0.3965366184711456,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6788890957832336,0.2220013439655304,1.0208896398544312,284.9898681640625,284.95001220703125,298.9804077148437,293.0586853027344,297.6827087402344,297.0931396484375,284.9888916015625,1.0,0.6327990889549255,0.4147316515445709,0.4147316515445709,1.0,1.0,-3.291095733642578,1.0259356498718262,2.265160083770752,0.2864797413349151,0.9171429872512816,0.9171429872512816,0.0,197.9528045654297,201.0,56778.28515625,0.0,3142.701416015625,1.0,279.4412841796875,283.2006530761719,296.0293884277344,299.6545715332031,293.1499938964844,293.1499938964844,279.1499938964844,33939.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091377854347228,1.0,0.0,0.0,3.610396385192871,3.610419750213623,8.697672910784604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.171875,0.0,1474.3001708984375,1895.4371337890625,0.0,3488.60009765625,0.8949263095855713,1.0,0.0,3.0,1.0,0.0
17861700,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7888938188552856,0.3544287979602813,0.3231768906116485,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.91318941116333,0.5550683736801147,0.528843343257904,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9764403700828552,0.6698236465454102,0.4694145619869232,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8291294574737549,0.4136902987957001,0.3959015905857086,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.676596462726593,0.2212100625038147,1.0181933641433716,284.8677978515625,284.95001220703125,298.97271728515625,293.0497436523437,297.6778869628906,297.0897827148437,284.8667907714844,1.0,0.6328190565109253,0.4147788882255554,0.4147788882255554,1.0,1.0,-3.284939765930176,1.0238561630249023,2.261083602905273,0.2858346998691559,0.8287560939788818,0.8287560939788818,0.0,199.45651245117188,201.0,57405.37890625,0.0,3137.630615234375,1.0,279.1993713378906,283.0659484863281,296.0761413574219,299.84912109375,293.1499938964844,293.1499938964844,279.1499938964844,38954.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147816300392152,1.0,0.0,0.0,3.550909280776977,3.5509328842163086,8.413417731389927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.8017578125,0.0,1447.2010498046875,1895.4371337890625,0.0,3540.924560546875,0.8828046321868896,1.0,0.0,3.0,1.0,0.0
17861760,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7857101559638977,0.3531516492366791,0.3221006989479065,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9093247652053832,0.5533429384231567,0.5273030996322632,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9737483263015748,0.669498085975647,0.4692276120185852,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8263643980026245,0.4126316010951996,0.3949954211711883,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6737655401229858,0.2203298807144165,1.014737844467163,284.90167236328125,284.95001220703125,298.9649963378906,293.04071044921875,297.6722412109375,297.08526611328125,284.9027099609375,1.0,0.6327072381973267,0.414850652217865,0.414850652217865,1.0,1.0,-3.276325464248657,1.020959973335266,2.2553653717041016,0.2848735153675079,0.829491138458252,0.829491138458252,0.0,201.2864990234375,204.0,56970.5625,0.0,3129.026611328125,1.0,279.1585693359375,283.0995788574219,296.0557861328125,299.7644958496094,293.1499938964844,293.1499938964844,279.45001220703125,39504.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160079956054688,1.0,0.0,0.0,3.4540934562683105,3.4541163444519043,7.960887273839035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.35693359375,0.0,1350.751953125,1895.4371337890625,0.0,3552.27294921875,0.8649033308029175,1.0,0.0,3.0,1.0,0.0
17861820,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7809975147247314,0.3514982759952545,0.3205688297748565,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.903654158115387,0.550814688205719,0.5248696208000183,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9699608087539672,0.6700701117515564,0.4695394039154053,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8221954703330994,0.4112216830253601,0.3936464786529541,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6693527698516846,0.2189625799655914,1.008808970451355,284.98748779296875,284.95001220703125,298.9493408203125,293.0224914550781,297.6672058105469,297.085205078125,284.9864807128906,1.0,0.6326034069061279,0.4149941504001617,0.4149941504001617,1.0,1.0,-3.2631735801696777,1.0166406631469729,2.246532917022705,0.2833697199821472,0.9043756723403932,0.9043756723403932,0.0,204.12286376953125,207.0,56094.90625,0.0,3116.192626953125,1.0,279.4408569335937,283.2080993652344,295.9930419921875,299.57574462890625,293.1499938964844,293.1499938964844,279.1499938964844,33928.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906406819820404,1.0,0.0,0.0,3.5595436096191406,3.559566259384156,8.454383078060346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.0234375,0.0,1419.7269287109375,1895.4371337890625,0.0,3463.228271484375,0.8834394216537476,1.0,0.0,3.0,1.0,0.0
17861880,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7809975147247314,0.3514982759952545,0.3205688297748565,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.903654158115387,0.550814688205719,0.5248696208000183,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9699608087539672,0.6700701117515564,0.4695394039154053,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8221954703330994,0.4112216830253601,0.3936464786529541,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6693527698516846,0.2189625799655914,1.008808970451355,284.98748779296875,284.95001220703125,298.9493408203125,293.0224914550781,297.6672058105469,297.085205078125,284.9864807128906,1.0,0.6326034069061279,0.4149941504001617,0.4149941504001617,1.0,1.0,-3.2631735801696777,1.0166406631469729,2.246532917022705,0.2833697199821472,0.9043756723403932,0.9043756723403932,0.0,204.12286376953125,207.0,56094.90625,0.0,3116.192626953125,1.0,279.4408569335937,283.2080993652344,295.9930419921875,299.57574462890625,293.1499938964844,293.1499938964844,279.1499938964844,33928.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906406819820404,1.0,0.0,0.0,3.5595436096191406,3.559566259384156,8.454383078060346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.0234375,0.0,1419.7269287109375,1895.4371337890625,0.0,3463.228271484375,0.8834394216537476,1.0,0.0,3.0,1.0,0.0
17861940,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7755191326141357,0.3489731848239898,0.3186579346656799,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8974223136901855,0.547391951084137,0.5220398902893066,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9651302099227904,0.6693570613861084,0.4693749845027923,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8173421025276184,0.409130334854126,0.3920170664787292,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6644156575202942,0.2172059863805771,1.002242088317871,284.9042358398437,284.95001220703125,298.93341064453125,293.0040588378906,297.656494140625,297.0771789550781,284.9044189453125,1.0,0.6324188709259033,0.4151376783847809,0.4151376783847809,1.0,1.0,-3.247426986694336,1.0113729238510132,2.2360541820526123,0.281671404838562,0.8205854892730713,0.8205854892730713,0.0,207.47010803222656,210.0,56256.37890625,0.0,3100.630859375,1.0,279.15924072265625,283.1115417480469,296.01837158203125,299.68194580078125,293.1499938964844,293.1499938964844,279.45001220703125,39325.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131815433502196,1.0,0.0,0.0,3.402065753936768,3.402088165283203,7.722870236648305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.861328125,0.0,1297.6226806640625,1895.4371337890625,0.0,3526.105712890625,0.8532861471176147,1.0,0.0,3.0,1.0,0.0
17862000,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7755191326141357,0.3489731848239898,0.3186579346656799,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8974223136901855,0.547391951084137,0.5220398902893066,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9651302099227904,0.6693570613861084,0.4693749845027923,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8173421025276184,0.409130334854126,0.3920170664787292,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6644156575202942,0.2172059863805771,1.002242088317871,284.9042358398437,284.95001220703125,298.93341064453125,293.0040588378906,297.656494140625,297.0771789550781,284.9044189453125,1.0,0.6324188709259033,0.4151376783847809,0.4151376783847809,1.0,1.0,-3.247426986694336,1.0113729238510132,2.2360541820526123,0.281671404838562,0.8205854892730713,0.8205854892730713,0.0,207.47010803222656,210.0,56256.37890625,0.0,3100.630859375,1.0,279.15924072265625,283.1115417480469,296.01837158203125,299.68194580078125,293.1499938964844,293.1499938964844,279.45001220703125,39325.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131815433502196,1.0,0.0,0.0,3.402065753936768,3.402088165283203,7.722870236648305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.861328125,0.0,1297.6226806640625,1895.4371337890625,0.0,3526.105712890625,0.8532861471176147,1.0,0.0,3.0,1.0,0.0
17862060,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7709952592849731,0.3472258746623993,0.317059725522995,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8921574950218201,0.544749915599823,0.5195185542106628,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9612117409706116,0.6697150468826294,0.4695581793785095,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8131959438323975,0.4076197445392608,0.3905882835388183,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6601687073707581,0.215744212269783,0.9959322810173036,284.98486328125,284.95001220703125,298.91717529296875,292.9855041503906,297.65118408203125,297.07684326171875,284.9839172363281,1.0,0.6322251558303833,0.4153677821159363,0.4153677821159363,1.0,1.0,-3.233382225036621,1.0069419145584106,2.2264404296875,0.28028205037117,0.8913331627845764,0.8913331627845764,0.0,210.3136138916016,213.0,55382.10546875,0.0,3086.058837890625,1.0,279.4403991699219,283.2160339355469,295.9554443359375,299.4937438964844,293.1499938964844,293.1499938964844,279.75,33958.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034860730171204,1.0,0.0,0.0,3.506253242492676,3.506275653839112,8.203135166695574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.63330078125,0.0,1364.375732421875,1895.4371337890625,0.0,3436.057861328125,0.8715155720710754,1.0,0.0,3.0,1.0,0.0
17862120,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7709952592849731,0.3472258746623993,0.317059725522995,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8921574950218201,0.544749915599823,0.5195185542106628,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9612117409706116,0.6697150468826294,0.4695581793785095,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8131959438323975,0.4076197445392608,0.3905882835388183,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6601687073707581,0.215744212269783,0.9959322810173036,284.98486328125,284.95001220703125,298.91717529296875,292.9855041503906,297.65118408203125,297.07684326171875,284.9839172363281,1.0,0.6322251558303833,0.4153677821159363,0.4153677821159363,1.0,1.0,-3.233382225036621,1.0069419145584106,2.2264404296875,0.28028205037117,0.8913331627845764,0.8913331627845764,0.0,210.3136138916016,213.0,55382.10546875,0.0,3086.058837890625,1.0,279.4403991699219,283.2160339355469,295.9554443359375,299.4937438964844,293.1499938964844,293.1499938964844,279.75,33958.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034860730171204,1.0,0.0,0.0,3.506253242492676,3.506275653839112,8.203135166695574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.63330078125,0.0,1364.375732421875,1895.4371337890625,0.0,3436.057861328125,0.8715155720710754,1.0,0.0,3.0,1.0,0.0
17862180,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7671014666557312,0.3456310331821441,0.3157443702220917,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8875347971916199,0.5423030257225037,0.517333447933197,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9578454494476318,0.6701971888542175,0.4699882864952087,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8095267415046692,0.4062924981117248,0.3894457817077636,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.6564919352531433,0.2144242376089096,0.9905222058296204,285.0370788574219,284.95001220703125,298.9006042480469,292.9668884277344,297.64703369140625,297.0782775878906,285.0340270996094,1.0,0.632235050201416,0.415597915649414,0.415597915649414,1.0,1.0,-3.221810340881348,1.003394365310669,2.2184159755706787,0.2793070077896118,0.9871897101402284,0.9871897101402284,0.0,212.961669921875,216.0,54803.7265625,0.0,3075.78857421875,1.0,279.7411193847656,283.2918395996094,295.9437866210937,299.4296264648437,293.1499938964844,293.1499938964844,279.45001220703125,31351.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896181583404541,1.0,0.0,0.0,3.693446159362793,3.693469762802124,9.102419653572724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.10546875,0.0,1546.8507080078125,1895.4371337890625,0.0,3367.96533203125,0.9116371273994446,1.0,0.0,3.0,1.0,0.0
17862240,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7671014666557312,0.3456310331821441,0.3157443702220917,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8875347971916199,0.5423030257225037,0.517333447933197,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9578454494476318,0.6701971888542175,0.4699882864952087,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8095267415046692,0.4062924981117248,0.3894457817077636,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.6564919352531433,0.2144242376089096,0.9905222058296204,285.0370788574219,284.95001220703125,298.9006042480469,292.9668884277344,297.64703369140625,297.0782775878906,285.0340270996094,1.0,0.632235050201416,0.415597915649414,0.415597915649414,1.0,1.0,-3.221810340881348,1.003394365310669,2.2184159755706787,0.2793070077896118,0.9871897101402284,0.9871897101402284,0.0,212.961669921875,216.0,54803.7265625,0.0,3075.78857421875,1.0,279.7411193847656,283.2918395996094,295.9437866210937,299.4296264648437,293.1499938964844,293.1499938964844,279.45001220703125,31351.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896181583404541,1.0,0.0,0.0,3.693446159362793,3.693469762802124,9.102419653572724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.10546875,0.0,1546.8507080078125,1895.4371337890625,0.0,3367.96533203125,0.9116371273994446,1.0,0.0,3.0,1.0,0.0
17862300,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7647148966789246,0.3442684412002563,0.3148772716522217,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8847653865814209,0.5404969453811646,0.5160219073295593,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9555668830871582,0.6696024537086487,0.4699447154998779,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8072447180747986,0.4051828384399414,0.3887172043323517,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6543489098548889,0.2135162353515625,0.9874743819236756,284.879150390625,284.95001220703125,298.89215087890625,292.95758056640625,297.6410827636719,297.0736083984375,284.87322998046875,1.0,0.6322085857391357,0.4157129824161529,0.4157129824161529,1.0,1.0,-3.2146053314208984,1.0011004209518433,2.2135050296783447,0.2787231802940368,0.8853245377540588,0.8853245377540588,0.0,214.58956909179688,216.0,55773.09375,0.0,3069.29443359375,1.0,279.4971618652344,283.1180725097656,296.0001220703125,299.6575012207031,293.1499938964844,293.1499938964844,279.45001220703125,35693.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040209650993348,1.0,0.0,0.0,3.693455457687378,3.6934797763824463,9.102464559873624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.7890625,0.0,1579.73388671875,1895.4371337890625,0.0,3441.0361328125,0.9125868678092957,1.0,0.0,3.0,1.0,0.0
17862360,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7615647315979004,0.342679351568222,0.3135901093482971,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8812041282653809,0.5384300947189331,0.5142400860786438,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9523106813430786,0.6687124967575073,0.4694361090660095,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8041729927062988,0.4038420021533966,0.3876142501831054,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6516076326370239,0.2124384343624115,0.9833676218986512,284.87969970703125,284.95001220703125,298.88360595703125,292.9482727050781,297.6334533691406,297.0664978027344,284.88134765625,1.0,0.6319898962974548,0.4158371090888977,0.4158371090888977,1.0,1.0,-3.2040436267852783,0.9976201057434082,2.20642352104187,0.2776652872562408,0.8597575426101685,0.8597575426101685,0.0,216.6267242431641,219.0,55346.1328125,0.0,3057.904541015625,1.0,279.4574890136719,283.1268615722656,295.9820251464844,299.5882568359375,293.1499938964844,293.1499938964844,279.75,38728.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907329559326172,1.0,0.0,0.0,3.602487564086914,3.602511644363404,8.659608852212841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.7021484375,0.0,1501.09521484375,1895.4371337890625,0.0,3471.80419921875,0.8965200185775757,1.0,0.0,3.0,1.0,0.0
17862420,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7568767666816711,0.3406652510166168,0.3116643726825714,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8757349848747253,0.5354675054550171,0.5113270878791809,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9476820230484008,0.6685692667961121,0.4691674411296844,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7994452118873596,0.4020394682884216,0.3858490586280823,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6472495794296265,0.2107390910387039,0.975894808769226,284.98443603515625,284.95001220703125,298.8662109375,292.92974853515625,297.626220703125,297.06402587890625,284.9832458496094,1.0,0.6315705180168152,0.416085422039032,0.416085422039032,1.0,1.0,-3.186786413192749,0.992059588432312,2.1947267055511475,0.2758750319480896,0.9403792023658752,0.9403792023658752,0.0,219.72799682617188,222.0,54306.25,0.0,3038.177490234375,1.0,279.7419738769531,283.2539978027344,295.9053955078125,299.37939453125,293.1499938964844,293.1499938964844,279.45001220703125,33893.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986098170280457,1.0,0.0,0.0,3.696710109710693,3.696734189987183,9.118514299188972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.818359375,0.0,1569.7974853515625,1895.4371337890625,0.0,3390.62255859375,0.9142284393310548,1.0,0.0,3.0,1.0,0.0
17862480,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7568767666816711,0.3406652510166168,0.3116643726825714,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8757349848747253,0.5354675054550171,0.5113270878791809,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9476820230484008,0.6685692667961121,0.4691674411296844,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7994452118873596,0.4020394682884216,0.3858490586280823,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.6472495794296265,0.2107390910387039,0.975894808769226,284.98443603515625,284.95001220703125,298.8662109375,292.92974853515625,297.626220703125,297.06402587890625,284.9832458496094,1.0,0.6315705180168152,0.416085422039032,0.416085422039032,1.0,1.0,-3.186786413192749,0.992059588432312,2.1947267055511475,0.2758750319480896,0.9403792023658752,0.9403792023658752,0.0,219.72799682617188,222.0,54306.25,0.0,3038.177490234375,1.0,279.7419738769531,283.2539978027344,295.9053955078125,299.37939453125,293.1499938964844,293.1499938964844,279.45001220703125,33893.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986098170280457,1.0,0.0,0.0,3.696710109710693,3.696734189987183,9.118514299188972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.818359375,0.0,1569.7974853515625,1895.4371337890625,0.0,3390.62255859375,0.9142284393310548,1.0,0.0,3.0,1.0,0.0
17862540,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7519491314888,0.3378704488277435,0.3095321357250213,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8700194954872131,0.531704843044281,0.5081983208656311,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9425156712532043,0.6671966910362244,0.4685806632041931,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.794452428817749,0.3996275067329407,0.3839344680309295,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6427783370018005,0.208704724907875,0.9681153297424316,284.8858337402344,284.95001220703125,298.8482971191406,292.911376953125,297.6139221191406,297.05450439453125,284.8876647949219,1.0,0.6310886740684509,0.4163337051868438,0.4163337051868438,1.0,1.0,-3.168107032775879,0.985961377620697,2.182145595550537,0.2740519046783447,0.8371300101280212,0.8371300101280212,0.0,223.08157348632807,225.0,54454.9765625,0.0,3016.953857421875,1.0,279.45758056640625,283.14630126953125,295.9284973144531,299.4804382324219,293.1499938964844,293.1499938964844,279.75,40129.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059776663780212,1.0,0.0,0.0,3.5259084701538086,3.52593207359314,8.295363045363047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.8681640625,0.0,1429.29052734375,1895.4371337890625,0.0,3459.23779296875,0.8812294006347656,1.0,0.0,3.0,1.0,0.0
17862600,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7519491314888,0.3378704488277435,0.3095321357250213,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8700194954872131,0.531704843044281,0.5081983208656311,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9425156712532043,0.6671966910362244,0.4685806632041931,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.794452428817749,0.3996275067329407,0.3839344680309295,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.6427783370018005,0.208704724907875,0.9681153297424316,284.8858337402344,284.95001220703125,298.8482971191406,292.911376953125,297.6139221191406,297.05450439453125,284.8876647949219,1.0,0.6310886740684509,0.4163337051868438,0.4163337051868438,1.0,1.0,-3.168107032775879,0.985961377620697,2.182145595550537,0.2740519046783447,0.8371300101280212,0.8371300101280212,0.0,223.08157348632807,225.0,54454.9765625,0.0,3016.953857421875,1.0,279.45758056640625,283.14630126953125,295.9284973144531,299.4804382324219,293.1499938964844,293.1499938964844,279.75,40129.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059776663780212,1.0,0.0,0.0,3.5259084701538086,3.52593207359314,8.295363045363047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.8681640625,0.0,1429.29052734375,1895.4371337890625,0.0,3459.23779296875,0.8812294006347656,1.0,0.0,3.0,1.0,0.0
17862660,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7490206360816956,0.3365776240825653,0.30821692943573,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8665738701820374,0.5297558307647705,0.5061968564987183,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9394893646240234,0.6671322584152222,0.4683355391025543,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7914258241653442,0.3984387814998626,0.3827036619186401,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6400203108787537,0.2075476348400116,0.962836742401123,284.999267578125,284.95001220703125,298.8358154296875,292.89898681640625,297.6097412109375,297.053955078125,284.9974975585937,1.0,0.6307221055030823,0.4166083037853241,0.4166083037853241,1.0,1.0,-3.15599012374878,0.9822922348976136,2.1736979484558105,0.2729966044425964,0.9169358015060424,0.9169358015060424,0.0,225.08367919921875,225.0,53505.4140625,0.0,3002.352783203125,1.0,279.7229309082031,283.2767333984375,295.8544311523437,299.25640869140625,293.1499938964844,293.1499938964844,279.75,33945.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967338800430298,1.0,0.0,0.0,3.597933769226074,3.597956895828247,8.637730388727505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.36181640625,0.0,1460.860595703125,1895.4371337890625,0.0,3373.1201171875,0.8925620913505554,1.0,0.0,3.0,1.0,0.0
17862720,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7479415535926819,0.3359829485416412,0.3077585101127624,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8652623295783997,0.5288610458374023,0.50543212890625,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9384371638298036,0.6670904159545898,0.4683875739574432,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7902915477752686,0.3979072570800781,0.3822647333145141,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6389555931091309,0.2070326060056686,0.9607390761375428,284.9869689941406,284.95001220703125,298.8298645019531,292.8932189941406,297.60797119140625,297.05401611328125,284.9859924316406,1.0,0.6306149363517761,0.4167375266551971,0.4167375266551971,1.0,1.0,-3.1515326499938965,0.9810164570808412,2.1705162525177,0.2727169394493103,0.9178860187530518,0.9178860187530518,0.0,225.87203979492188,228.0,53458.546875,0.0,2997.27587890625,1.0,279.74139404296875,283.2693176269531,295.8590087890625,299.2775573730469,293.1499938964844,293.1499938964844,279.45001220703125,34089.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951898217201233,1.0,0.0,0.0,3.622178316116333,3.622201681137085,8.754532245802693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.84765625,0.0,1488.2515869140625,1895.4371337890625,0.0,3358.70654296875,0.89766925573349,1.0,0.0,3.0,1.0,0.0
17862780,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7434157729148865,0.3332346379756927,0.3056611120700836,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8599801659584045,0.5251381993293762,0.5023335218429565,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9334721565246582,0.6656264066696167,0.4677339792251587,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7856130003929138,0.3955169022083282,0.3803649246692657,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6348245143890381,0.2050056606531143,0.9529584646224976,284.8968811035156,284.95001220703125,298.81085205078125,292.8753662109375,297.5963134765625,297.045654296875,284.897705078125,1.0,0.6301124095916748,0.4171413779258728,0.4171413779258728,1.0,1.0,-3.1328682899475098,0.9753000140190125,2.1575682163238525,0.2712606787681579,0.825690746307373,0.825690746307373,0.0,229.12741088867188,231.0,53587.5390625,0.0,2975.874267578125,1.0,279.4587097167969,283.1689758300781,295.88818359375,299.3836975097656,293.1499938964844,293.1499938964844,279.75,39843.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018158316612244,1.0,0.0,0.0,3.451169490814209,3.4511923789978027,7.947415383569023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.533203125,0.0,1350.200927734375,1895.4371337890625,0.0,3420.504638671875,0.8645721673965454,1.0,0.0,3.0,1.0,0.0
17862840,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7434157729148865,0.3332346379756927,0.3056611120700836,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8599801659584045,0.5251381993293762,0.5023335218429565,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9334721565246582,0.6656264066696167,0.4677339792251587,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7856130003929138,0.3955169022083282,0.3803649246692657,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6348245143890381,0.2050056606531143,0.9529584646224976,284.8968811035156,284.95001220703125,298.81085205078125,292.8753662109375,297.5963134765625,297.045654296875,284.897705078125,1.0,0.6301124095916748,0.4171413779258728,0.4171413779258728,1.0,1.0,-3.1328682899475098,0.9753000140190125,2.1575682163238525,0.2712606787681579,0.825690746307373,0.825690746307373,0.0,229.12741088867188,231.0,53587.5390625,0.0,2975.874267578125,1.0,279.4587097167969,283.1689758300781,295.88818359375,299.3836975097656,293.1499938964844,293.1499938964844,279.75,39843.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018158316612244,1.0,0.0,0.0,3.451169490814209,3.4511923789978027,7.947415383569023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.533203125,0.0,1350.200927734375,1895.4371337890625,0.0,3420.504638671875,0.8645721673965454,1.0,0.0,3.0,1.0,0.0
