time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7412724494934082,0.3322145342826843,0.3046276569366455,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8574687242507935,0.5236270427703857,0.5007859468460083,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9311270117759703,0.6654111742973328,0.4674265086650848,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7833684682846069,0.3945751786231994,0.3793977200984955,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6328177452087402,0.2041120529174804,0.9489138126373292,285.0053405761719,284.95001220703125,298.8011169433594,292.8665466308594,297.5927124023437,297.0447692871094,285.0065612792969,1.0,0.6298161149024963,0.4173432886600494,0.4173432886600494,1.0,1.0,-3.123364448547364,0.97238028049469,2.150984048843384,0.2704006433486938,0.8981748223304749,0.8981748223304749,0.0,230.6634826660156,231.0,52680.51171875,0.0,2964.402099609375,1.0,279.6967468261719,283.2948608398437,295.8224792480469,299.1575622558594,293.1499938964844,293.1499938964844,279.75,34631.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894365668296814,1.0,0.0,0.0,3.4936506748199463,3.4936728477478027,8.144271532728453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.310546875,0.0,1356.27783203125,1895.4371337890625,0.0,3351.009765625,0.871322512626648,1.0,0.0,3.0,1.0,0.0
17862960,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.739604651927948,0.3312861323356628,0.3038625121116638,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8554509282112122,0.5222201943397522,0.4995310306549072,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9294115900993348,0.6652845144271851,0.4674083590507507,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7815909385681152,0.3937272131443023,0.3786576986312866,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6311663389205933,0.2032889723777771,0.9454662203788756,284.9877319335937,284.95001220703125,298.7912292480469,292.8578491210937,297.5899658203125,297.0450744628906,284.9860534667969,1.0,0.6296182870864868,0.4175642728805542,0.4175642728805542,1.0,1.0,-3.115877866744995,0.9702317118644714,2.145646095275879,0.2699000239372253,0.9025002717971802,0.9025002717971802,0.0,231.93063354492188,234.0,52649.5,0.0,2955.6982421875,1.0,279.741455078125,283.2820739746094,295.822021484375,299.1892395019531,293.1499938964844,293.1499938964844,279.45001220703125,33864.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909167051315308,1.0,0.0,0.0,3.5554075241088867,3.5554301738739014,8.43474651901488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.341796875,0.0,1414.8873291015625,1895.4371337890625,0.0,3318.77978515625,0.8822951912879944,1.0,0.0,3.0,1.0,0.0
17863020,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7352570295333862,0.3284927904605865,0.3017186522483825,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8503966927528381,0.5184319615364075,0.4963651299476623,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9244800806045532,0.6635962724685669,0.4665961563587188,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7770442366600037,0.3912650048732757,0.3766875565052032,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6271474361419678,0.2012116461992263,0.9374558329582214,284.9015808105469,284.95001220703125,298.7709655761719,292.8407897949219,297.5780334472656,297.036865234375,284.9020080566406,1.0,0.6290736794471741,0.4180062115192413,0.4180062115192413,1.0,1.0,-3.0965259075164795,0.9643293619155884,2.1321964263916016,0.2683993875980377,0.8151728510856628,0.8151728510856628,0.0,235.20748901367188,237.0,52741.84375,0.0,2933.32763671875,1.0,279.4593505859375,283.1864929199219,295.8534240722656,299.2958068847656,293.1499938964844,293.1499938964844,279.75,39687.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975619673728943,1.0,0.0,0.0,3.381962537765503,3.38198471069336,7.63186847052566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.39306640625,0.0,1280.4705810546875,1895.4371337890625,0.0,3380.84765625,0.8492633700370789,1.0,0.0,3.0,1.0,0.0
17863080,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7352570295333862,0.3284927904605865,0.3017186522483825,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8503966927528381,0.5184319615364075,0.4963651299476623,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9244800806045532,0.6635962724685669,0.4665961563587188,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7770442366600037,0.3912650048732757,0.3766875565052032,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6271474361419678,0.2012116461992263,0.9374558329582214,284.9015808105469,284.95001220703125,298.7709655761719,292.8407897949219,297.5780334472656,297.036865234375,284.9020080566406,1.0,0.6290736794471741,0.4180062115192413,0.4180062115192413,1.0,1.0,-3.0965259075164795,0.9643293619155884,2.1321964263916016,0.2683993875980377,0.8151728510856628,0.8151728510856628,0.0,235.20748901367188,237.0,52741.84375,0.0,2933.32763671875,1.0,279.4593505859375,283.1864929199219,295.8534240722656,299.2958068847656,293.1499938964844,293.1499938964844,279.75,39687.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975619673728943,1.0,0.0,0.0,3.381962537765503,3.38198471069336,7.63186847052566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.39306640625,0.0,1280.4705810546875,1895.4371337890625,0.0,3380.84765625,0.8492633700370789,1.0,0.0,3.0,1.0,0.0
17863140,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7315531373023987,0.3264588713645935,0.2998660802841186,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8460367321968079,0.5154057145118713,0.493485689163208,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.920444905757904,0.6629775166511536,0.4661025702953338,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7731157541275024,0.3893691003322601,0.3749006986618042,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6235136985778809,0.1994227170944214,0.9297022223472596,284.98455810546875,284.95001220703125,298.75,292.8241882324219,297.5709533691406,297.035888671875,284.9834899902344,1.0,0.6285279393196106,0.4184481501579284,0.4184481501579284,1.0,1.0,-3.078767776489258,0.958999752998352,2.119767904281616,0.2669468224048614,0.8866777420043945,0.8866777420043945,0.0,238.04010009765625,225.0,51831.12890625,0.0,2912.05517578125,1.0,279.7402038574219,283.2929382324219,295.7888488769531,299.10516357421875,293.1499938964844,293.1499938964844,280.04998779296875,33963.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886672854423523,1.0,0.0,0.0,3.4873206615448,3.487342596054077,8.114785714496975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.81298828125,0.0,1345.0430908203125,1895.4371337890625,0.0,3279.078857421875,0.8672614693641663,1.0,0.0,3.0,1.0,0.0
17863200,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7315531373023987,0.3264588713645935,0.2998660802841186,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8460367321968079,0.5154057145118713,0.493485689163208,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.920444905757904,0.6629775166511536,0.4661025702953338,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7731157541275024,0.3893691003322601,0.3749006986618042,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6235136985778809,0.1994227170944214,0.9297022223472596,284.98455810546875,284.95001220703125,298.75,292.8241882324219,297.5709533691406,297.035888671875,284.9834899902344,1.0,0.6285279393196106,0.4184481501579284,0.4184481501579284,1.0,1.0,-3.078767776489258,0.958999752998352,2.119767904281616,0.2669468224048614,0.8866777420043945,0.8866777420043945,0.0,238.04010009765625,225.0,51831.12890625,0.0,2912.05517578125,1.0,279.7402038574219,283.2929382324219,295.7888488769531,299.10516357421875,293.1499938964844,293.1499938964844,280.04998779296875,33963.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886672854423523,1.0,0.0,0.0,3.4873206615448,3.487342596054077,8.114785714496975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.81298828125,0.0,1345.0430908203125,1895.4371337890625,0.0,3279.078857421875,0.8672614693641663,1.0,0.0,3.0,1.0,0.0
17863260,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7323184609413147,0.3246123194694519,0.2980720698833465,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8470443487167358,0.5125943422317505,0.4906964898109436,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.923479437828064,0.6624969840049744,0.4656778573989868,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7743469476699829,0.3876685798168182,0.373147577047348,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.6236538887023926,0.1977945268154144,0.9216671586036682,285.03814697265625,284.95001220703125,298.7276306152344,292.80718994140625,297.5647888183594,297.0368347167969,285.0347595214844,1.0,0.6238644123077393,0.4189517199993133,0.4189517199993133,1.0,1.0,-3.0609824657440186,0.9537872672080994,2.1071951389312744,0.2657116055488586,0.9837742447853088,0.9837742447853088,0.0,234.04617309570312,213.0,51166.09375,0.0,2855.234375,1.0,280.0409545898437,283.3700561523437,295.778564453125,299.03790283203125,293.1499938964844,293.1499938964844,279.75,31240.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781204223632812,1.0,0.0,0.0,3.6782772541046143,3.678300619125366,9.02780584510765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.55517578125,0.0,1528.968994140625,1895.4371337890625,0.0,3198.963623046875,0.9081185460090636,1.0,0.0,3.0,1.0,0.0
17863320,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7323184609413147,0.3246123194694519,0.2980720698833465,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8470443487167358,0.5125943422317505,0.4906964898109436,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.923479437828064,0.6624969840049744,0.4656778573989868,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7743469476699829,0.3876685798168182,0.373147577047348,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.6236538887023926,0.1977945268154144,0.9216671586036682,285.03814697265625,284.95001220703125,298.7276306152344,292.80718994140625,297.5647888183594,297.0368347167969,285.0347595214844,1.0,0.6238644123077393,0.4189517199993133,0.4189517199993133,1.0,1.0,-3.0609824657440186,0.9537872672080994,2.1071951389312744,0.2657116055488586,0.9837742447853088,0.9837742447853088,0.0,234.04617309570312,213.0,51166.09375,0.0,2855.234375,1.0,280.0409545898437,283.3700561523437,295.778564453125,299.03790283203125,293.1499938964844,293.1499938964844,279.75,31240.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781204223632812,1.0,0.0,0.0,3.6782772541046143,3.678300619125366,9.02780584510765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.55517578125,0.0,1528.968994140625,1895.4371337890625,0.0,3198.963623046875,0.9081185460090636,1.0,0.0,3.0,1.0,0.0
17863380,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7342116832733154,0.3215190172195434,0.2953873574733734,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8496841192245483,0.5084463953971863,0.4869231283664703,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9285843968391418,0.6600250601768494,0.4641601145267486,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.777134895324707,0.3849155008792877,0.3706122636795044,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6249037981033325,0.1956004202365875,0.9115360975265504,284.8740539550781,284.95001220703125,298.7032165527344,292.7888488769531,297.5498962402344,297.0263366699219,284.8759765625,1.0,0.6169185042381287,0.4194552600383758,0.4194552600383758,1.0,1.0,-3.0361788272857666,0.9459872245788574,2.090191602706909,0.2635548710823059,0.8504233360290527,0.8504233360290527,0.0,227.1428680419922,201.0,51580.7109375,0.0,2770.046630859375,1.0,279.7570495605469,283.20281982421875,295.8229675292969,299.1946105957031,293.1499938964844,293.1499938964844,280.04998779296875,39212.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895320892333984,1.0,0.0,0.0,3.574662685394287,3.5746865272521973,8.526355941285146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.47998046875,0.0,1474.492919921875,1895.4371337890625,0.0,3305.83154296875,0.890563428401947,1.0,0.0,3.0,1.0,0.0
17863440,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7342116832733154,0.3215190172195434,0.2953873574733734,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8496841192245483,0.5084463953971863,0.4869231283664703,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9285843968391418,0.6600250601768494,0.4641601145267486,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.777134895324707,0.3849155008792877,0.3706122636795044,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6249037981033325,0.1956004202365875,0.9115360975265504,284.8740539550781,284.95001220703125,298.7032165527344,292.7888488769531,297.5498962402344,297.0263366699219,284.8759765625,1.0,0.6169185042381287,0.4194552600383758,0.4194552600383758,1.0,1.0,-3.0361788272857666,0.9459872245788574,2.090191602706909,0.2635548710823059,0.8504233360290527,0.8504233360290527,0.0,227.1428680419922,201.0,51580.7109375,0.0,2770.046630859375,1.0,279.7570495605469,283.20281982421875,295.8229675292969,299.1946105957031,293.1499938964844,293.1499938964844,280.04998779296875,39212.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895320892333984,1.0,0.0,0.0,3.574662685394287,3.5746865272521973,8.526355941285146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.47998046875,0.0,1474.492919921875,1895.4371337890625,0.0,3305.83154296875,0.890563428401947,1.0,0.0,3.0,1.0,0.0
17863500,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7357049584388733,0.3203509747982025,0.2939568758010864,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8516812920570374,0.5067274570465088,0.4849062860012054,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.932055115699768,0.659349262714386,0.4633048772811889,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7791547775268555,0.383785992860794,0.3692081570625305,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6259320974349976,0.1946092247962951,0.9059139490127563,284.9936218261719,284.95001220703125,298.69024658203125,292.7792053222656,297.54443359375,297.0242919921875,284.995849609375,1.0,0.6128343939781189,0.4197070300579071,0.4197070300579071,1.0,1.0,-3.0225539207458496,0.9416383504867554,2.080915689468384,0.2621571719646454,0.9246457815170288,0.9246457815170288,0.0,222.8251800537109,201.0,50561.68359375,0.0,2721.077880859375,1.0,279.9996032714844,283.3410949707031,295.7472229003906,298.9564208984375,293.1499938964844,293.1499938964844,280.04998779296875,34658.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828315138816833,1.0,0.0,0.0,3.60859489440918,3.608618259429932,8.688995762895502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.69775390625,0.0,1477.668212890625,1895.4371337890625,0.0,3243.110595703125,0.8968192338943481,1.0,0.0,3.0,1.0,0.0
17863560,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7381455302238464,0.3193832635879516,0.2928780019283294,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8547167778015137,0.5052176117897034,0.4832631945610046,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9368907809257508,0.6589070558547974,0.462843656539917,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7821668982505798,0.3828282952308655,0.3680858016014099,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.627676784992218,0.1937357634305954,0.900975465774536,284.9815673828125,284.95001220703125,298.6768493652344,292.7692565917969,297.5403747558594,297.0243225097656,284.97967529296875,1.0,0.6086224913597107,0.4200339317321777,0.4200339317321777,1.0,1.0,-3.0114388465881348,0.9383742809295654,2.0730645656585693,0.2613124251365661,0.9300867915153505,0.9300867915153505,0.0,217.7644958496093,189.0,50464.0234375,0.0,2673.516357421875,1.0,280.0424499511719,283.332763671875,295.7391662597656,298.97613525390625,293.1499938964844,293.1499938964844,279.75,33912.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796151280403137,1.0,0.0,0.0,3.6673929691314697,3.66741681098938,8.974457728072593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.28271484375,0.0,1536.908203125,1895.4371337890625,0.0,3212.9736328125,0.9074547290802002,1.0,0.0,3.0,1.0,0.0
17863620,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7429524064064026,0.3165648579597473,0.2902106940746307,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8608906269073486,0.5012742877006531,0.4794245958328247,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9463205337524414,0.656492292881012,0.4611784517765045,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7882501482963562,0.3801724910736084,0.3654117584228515,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6312097311019897,0.1916213929653167,0.8902456164360046,284.8824768066406,284.95001220703125,298.64862060546875,292.7485046386719,297.5265808105469,297.0169372558594,284.88458251953125,1.0,0.5995933413505554,0.420687735080719,0.420687735080719,1.0,1.0,-2.9855105876922607,0.9304780960083008,2.05503249168396,0.25922492146492,0.8237932324409485,0.8237932324409485,0.0,207.537109375,177.0,50462.02734375,0.0,2571.8427734375,1.0,279.7579040527344,283.2303771972656,295.763671875,299.068115234375,293.1499938964844,293.1499938964844,280.04998779296875,40709.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867934942245483,1.0,0.0,0.0,3.4703633785247803,3.470386505126953,8.036060421545699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.44970703125,0.0,1375.8480224609375,1895.4371337890625,0.0,3280.2080078125,0.8695390820503235,1.0,0.0,3.0,1.0,0.0
17863680,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7429524064064026,0.3165648579597473,0.2902106940746307,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8608906269073486,0.5012742877006531,0.4794245958328247,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9463205337524414,0.656492292881012,0.4611784517765045,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7882501482963562,0.3801724910736084,0.3654117584228515,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6312097311019897,0.1916213929653167,0.8902456164360046,284.8824768066406,284.95001220703125,298.64862060546875,292.7485046386719,297.5265808105469,297.0169372558594,284.88458251953125,1.0,0.5995933413505554,0.420687735080719,0.420687735080719,1.0,1.0,-2.9855105876922607,0.9304780960083008,2.05503249168396,0.25922492146492,0.8237932324409485,0.8237932324409485,0.0,207.537109375,177.0,50462.02734375,0.0,2571.8427734375,1.0,279.7579040527344,283.2303771972656,295.763671875,299.068115234375,293.1499938964844,293.1499938964844,280.04998779296875,40709.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867934942245483,1.0,0.0,0.0,3.4703633785247803,3.470386505126953,8.036060421545699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.44970703125,0.0,1375.8480224609375,1895.4371337890625,0.0,3280.2080078125,0.8695390820503235,1.0,0.0,3.0,1.0,0.0
17863740,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7495474815368652,0.3146438002586365,0.2878897786140442,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8691217303276062,0.4982361793518066,0.4759331047534942,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.957767128944397,0.6552897095680237,0.4598254263401031,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7961764335632324,0.3781862258911133,0.362951785326004,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6360567808151245,0.1898881942033767,0.8799979090690613,284.982666015625,284.95001220703125,298.6186218261719,292.7266845703125,297.5174255371094,297.0169677734375,284.9815368652344,1.0,0.5901417136192322,0.4213415384292602,0.4213415384292602,1.0,1.0,-2.9616146087646484,0.92330664396286,2.038307905197144,0.2572212219238281,0.901419758796692,0.901419758796692,0.0,196.2507476806641,165.0,49400.2890625,0.0,2470.1689453125,1.0,280.0409240722656,283.3529052734375,295.6864318847656,298.8554077148437,293.1499938964844,293.1499938964844,279.75,34227.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746516704559326,1.0,0.0,0.0,3.5652549266815186,3.5652778148651123,8.481534905513399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.32177734375,0.0,1427.961669921875,1895.4371337890625,0.0,3166.4404296875,0.8849592804908752,1.0,0.0,3.0,1.0,0.0
17863800,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7495474815368652,0.3146438002586365,0.2878897786140442,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8691217303276062,0.4982361793518066,0.4759331047534942,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.957767128944397,0.6552897095680237,0.4598254263401031,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7961764335632324,0.3781862258911133,0.362951785326004,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6360567808151245,0.1898881942033767,0.8799979090690613,284.982666015625,284.95001220703125,298.6186218261719,292.7266845703125,297.5174255371094,297.0169677734375,284.9815368652344,1.0,0.5901417136192322,0.4213415384292602,0.4213415384292602,1.0,1.0,-2.9616146087646484,0.92330664396286,2.038307905197144,0.2572212219238281,0.901419758796692,0.901419758796692,0.0,196.2507476806641,165.0,49400.2890625,0.0,2470.1689453125,1.0,280.0409240722656,283.3529052734375,295.6864318847656,298.8554077148437,293.1499938964844,293.1499938964844,279.75,34227.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746516704559326,1.0,0.0,0.0,3.5652549266815186,3.5652778148651123,8.481534905513399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.32177734375,0.0,1427.961669921875,1895.4371337890625,0.0,3166.4404296875,0.8849592804908752,1.0,0.0,3.0,1.0,0.0
17863860,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.754950761795044,0.3125795423984527,0.2859890460968017,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8758911490440369,0.4953068494796753,0.4731393158435821,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9664117097854614,0.6532988548278809,0.458534836769104,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8026129007339478,0.3762019574642181,0.3609859943389892,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6401190161705017,0.1883614808320999,0.872208297252655,284.87652587890625,284.95001220703125,298.5946960449219,292.7094421386719,297.5072326660156,297.0128173828125,284.881591796875,1.0,0.5827786326408386,0.4219233393669128,0.4219233393669128,1.0,1.0,-2.942700862884521,0.9177436232566832,2.0249574184417725,0.2558995187282562,0.8064634203910828,0.8064634203910828,0.0,187.7134246826172,165.0,49497.7265625,0.0,2392.739501953125,1.0,279.770751953125,283.24566650390625,295.7305908203125,298.9908447265625,293.1499938964844,293.1499938964844,279.75,41553.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812565803527832,1.0,0.0,0.0,3.3982503414154053,3.39827299118042,7.705557436565869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.5146484375,0.0,1309.3919677734375,1895.4371337890625,0.0,3228.35595703125,0.853715717792511,1.0,0.0,3.0,1.0,0.0
17863920,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7565939426422119,0.311953991651535,0.285290777683258,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8779802918434143,0.4944026172161102,0.4721468389034271,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9689567685127258,0.6526933312416077,0.4579930603504181,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.804580569267273,0.3755834102630615,0.3602751791477203,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6413609981536865,0.1878784745931625,0.869523823261261,284.8959655761719,284.95001220703125,298.5869445800781,292.7038879394531,297.50408935546875,297.0116577148437,284.8967590332031,1.0,0.5803818106651306,0.422107070684433,0.422107070684433,1.0,1.0,-2.9359352588653564,0.9156947135925292,2.020240545272827,0.2553290724754333,0.8094893097877502,0.8094893097877502,0.0,185.0792694091797,153.0,49378.328125,0.0,2367.369384765625,1.0,279.75933837890625,283.2608642578125,295.71435546875,298.949462890625,293.1499938964844,293.1499938964844,280.04998779296875,40305.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809629082679749,1.0,0.0,0.0,3.36983585357666,3.3698580265045166,7.57723512379016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.9296875,0.0,1272.9818115234375,1895.4371337890625,0.0,3225.603759765625,0.8472481369972229,1.0,0.0,3.0,1.0,0.0
17863980,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7655690908432007,0.3100330829620361,0.2829932868480682,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.888967752456665,0.4913421869277954,0.4686607718467712,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9812241196632384,0.6511673927307129,0.4564360678195953,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.814475417137146,0.373561829328537,0.3577972054481506,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6481240391731262,0.186187133193016,0.859488844871521,284.98248291015625,284.95001220703125,298.5536804199219,292.6802062988281,297.4943542480469,297.0122375488281,284.9812927246094,1.0,0.5704156160354614,0.4228725731372833,0.4228725731372833,1.0,1.0,-2.9120655059814453,0.9087319374084472,2.003333568572998,0.253519594669342,0.8811125159263611,0.8811125159263611,0.0,173.34457397460938,141.0,48377.59375,0.0,2266.596435546875,1.0,280.0400695800781,283.3708801269531,295.6393737792969,298.7447814941406,293.1499938964844,293.1499938964844,280.3500061035156,34108.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688408136367798,1.0,0.0,0.0,3.471712350845337,3.4717342853546143,8.042309787015256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.3447265625,0.0,1330.2506103515625,1895.4371337890625,0.0,3111.936279296875,0.863858699798584,1.0,0.0,3.0,1.0,0.0
17864040,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7655690908432007,0.3100330829620361,0.2829932868480682,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.888967752456665,0.4913421869277954,0.4686607718467712,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9812241196632384,0.6511673927307129,0.4564360678195953,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.814475417137146,0.373561829328537,0.3577972054481506,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6481240391731262,0.186187133193016,0.859488844871521,284.98248291015625,284.95001220703125,298.5536804199219,292.6802062988281,297.4943542480469,297.0122375488281,284.9812927246094,1.0,0.5704156160354614,0.4228725731372833,0.4228725731372833,1.0,1.0,-2.9120655059814453,0.9087319374084472,2.003333568572998,0.253519594669342,0.8811125159263611,0.8811125159263611,0.0,173.34457397460938,141.0,48377.59375,0.0,2266.596435546875,1.0,280.0400695800781,283.3708801269531,295.6393737792969,298.7447814941406,293.1499938964844,293.1499938964844,280.3500061035156,34108.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688408136367798,1.0,0.0,0.0,3.471712350845337,3.4717342853546143,8.042309787015256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.3447265625,0.0,1330.2506103515625,1895.4371337890625,0.0,3111.936279296875,0.863858699798584,1.0,0.0,3.0,1.0,0.0
17864100,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.7707995772361755,0.3091658055782318,0.2819480299949646,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8952626585960388,0.4899184703826904,0.4670362174510956,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.987529993057251,0.6505135297775269,0.4557543992996216,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.8198670744895935,0.372642308473587,0.3566580712795257,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.6521315574645996,0.1854116022586822,0.854814887046814,285.07086181640625,284.95001220703125,298.5364685058594,292.6680603027344,297.4898376464844,297.0132751464844,285.0723571777344,1.0,0.5654363632202148,0.4232553541660309,0.4232553541660309,1.0,1.0,-2.9010486602783203,0.9055752754211426,1.995473265647888,0.252755343914032,0.9645026922225952,0.9645026922225952,0.0,167.38677978515625,141.0,47560.0859375,0.0,2217.921142578125,1.0,280.2949523925781,283.4804382324219,295.60406494140625,298.5938720703125,293.1499938964844,293.1499938964844,280.3500061035156,31318.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612211346626282,1.0,0.0,0.0,3.5614075660705566,3.561429977416992,8.463240419587237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.947265625,0.0,1402.6435546875,1895.4371337890625,0.0,3040.4580078125,0.8832944631576538,1.0,0.0,3.0,1.0,0.0
17864160,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.776665985584259,0.308302491903305,0.2810039818286896,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9022254347801208,0.4885039329528808,0.46552774310112,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9939450025558472,0.6498385071754456,0.4551824033260345,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8257290720939636,0.3717367649078369,0.3556123971939087,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.6566773653030396,0.184659942984581,0.8504244089126587,285.0419311523437,284.95001220703125,298.5188903808594,292.6557312011719,297.4854431152344,297.0145568847656,285.037841796875,1.0,0.560479462146759,0.423679381608963,0.423679381608963,1.0,1.0,-2.890878915786743,0.9028167128562928,1.9880621433258057,0.2522023916244507,0.9819527268409728,0.9819527268409728,0.0,161.3488311767578,129.0,47636.5546875,0.0,2170.640869140625,1.0,280.341552734375,283.4525756835937,295.62030029296875,298.6631164550781,293.1499938964844,293.1499938964844,280.04998779296875,31083.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589264154434204,1.0,0.0,0.0,3.665718078613281,3.665741205215454,8.966261475507054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.31005859375,0.0,1513.78271484375,1895.4371337890625,0.0,3018.936279296875,0.9050822854042052,1.0,0.0,3.0,1.0,0.0
17864220,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.785729169845581,0.3052906692028045,0.2783081829547882,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9138082265853882,0.4843152463436126,0.4616210460662842,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9990000128746032,0.6469270586967468,0.4467670619487762,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.834980845451355,0.3688338994979858,0.3528402149677276,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.6638110280036926,0.1825509965419769,0.8401764035224915,284.86688232421875,284.95001220703125,298.4826965332031,292.63055419921875,297.4703674316406,297.00909423828125,284.86865234375,1.0,0.5498350858688354,0.4245274662971496,0.4245274662971496,1.0,1.0,-2.85719895362854,0.8922994136810303,1.96489942073822,0.2493850737810135,0.8409175872802734,0.8409175872802734,0.0,151.1641387939453,117.0,47913.5078125,0.0,2064.093017578125,1.0,280.0572509765625,283.27911376953125,295.6651916503906,298.8135986328125,293.1499938964844,293.1499938964844,280.3500061035156,39673.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870674192905426,1.0,0.0,0.0,3.550950050354004,3.550973892211914,8.413610999014054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.3359375,0.0,1452.474365234375,1895.4371337890625,0.0,3129.135009765625,0.8855113387107849,1.0,0.0,3.0,1.0,0.0
17864280,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.785729169845581,0.3052906692028045,0.2783081829547882,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9138082265853882,0.4843152463436126,0.4616210460662842,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9990000128746032,0.6469270586967468,0.4467670619487762,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.834980845451355,0.3688338994979858,0.3528402149677276,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.6638110280036926,0.1825509965419769,0.8401764035224915,284.86688232421875,284.95001220703125,298.4826965332031,292.63055419921875,297.4703674316406,297.00909423828125,284.86865234375,1.0,0.5498350858688354,0.4245274662971496,0.4245274662971496,1.0,1.0,-2.85719895362854,0.8922994136810303,1.96489942073822,0.2493850737810135,0.8409175872802734,0.8409175872802734,0.0,151.1641387939453,117.0,47913.5078125,0.0,2064.093017578125,1.0,280.0572509765625,283.27911376953125,295.6651916503906,298.8135986328125,293.1499938964844,293.1499938964844,280.3500061035156,39673.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870674192905426,1.0,0.0,0.0,3.550950050354004,3.550973892211914,8.413610999014054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.3359375,0.0,1452.474365234375,1895.4371337890625,0.0,3129.135009765625,0.8855113387107849,1.0,0.0,3.0,1.0,0.0
17864340,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.7947825193405151,0.3030737638473511,0.2757715284824371,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.9259852766990662,0.4809099733829498,0.4578381478786468,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.9990000128746032,0.6486018896102905,0.4281536042690277,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.8441627025604248,0.3664619922637939,0.3500921428203583,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.6707808375358582,0.1806444972753524,0.829655110836029,284.9669494628906,284.95001220703125,298.4451599121094,292.6047668457031,297.4606628417969,297.0125427246094,284.96490478515625,1.0,0.5378415584564209,0.4253755211830139,0.4253755211830139,1.0,1.0,-2.8112895488739014,0.8771826028823853,1.934106945991516,0.2443579584360122,0.9092352390289308,0.9092352390289308,0.0,141.46841430664062,105.0,46454.98828125,0.0,1942.6363525390625,1.0,280.34149169921875,283.4060974121094,295.56744384765625,298.56671142578125,293.1499938964844,293.1499938964844,280.04998779296875,34536.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591498136520386,1.0,0.0,0.0,3.624195337295532,3.624218702316284,8.764284871176642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.34423828125,0.0,1493.7747802734375,1895.4371337890625,0.0,3021.031494140625,0.8982211947441101,1.0,0.0,3.0,1.0,0.0
17864400,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.7947825193405151,0.3030737638473511,0.2757715284824371,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.9259852766990662,0.4809099733829498,0.4578381478786468,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.9990000128746032,0.6486018896102905,0.4281536042690277,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.8441627025604248,0.3664619922637939,0.3500921428203583,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.6707808375358582,0.1806444972753524,0.829655110836029,284.9669494628906,284.95001220703125,298.4451599121094,292.6047668457031,297.4606628417969,297.0125427246094,284.96490478515625,1.0,0.5378415584564209,0.4253755211830139,0.4253755211830139,1.0,1.0,-2.8112895488739014,0.8771826028823853,1.934106945991516,0.2443579584360122,0.9092352390289308,0.9092352390289308,0.0,141.46841430664062,105.0,46454.98828125,0.0,1942.6363525390625,1.0,280.34149169921875,283.4060974121094,295.56744384765625,298.56671142578125,293.1499938964844,293.1499938964844,280.04998779296875,34536.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591498136520386,1.0,0.0,0.0,3.624195337295532,3.624218702316284,8.764284871176642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.34423828125,0.0,1493.7747802734375,1895.4371337890625,0.0,3021.031494140625,0.8982211947441101,1.0,0.0,3.0,1.0,0.0
17864460,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8054702877998352,0.3002478778362274,0.2730917930603027,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9404891133308412,0.4768857061862945,0.4539111256599426,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9990000128746032,0.6524044871330261,0.4077866077423095,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8552187085151672,0.3635639250278473,0.3471945822238922,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6792624592781067,0.178482785820961,0.8188015222549438,284.87353515625,284.95001220703125,298.4063720703125,292.5784606933594,297.45513916015625,297.0223693847656,284.8750915527344,1.0,0.5250000953674316,0.4265166223049164,0.4265166223049164,1.0,1.0,-2.762350082397461,0.8614876866340637,1.900862455368042,0.2395568042993545,0.7972391247749329,0.7972391247749329,0.0,131.33462524414062,108.0,45890.703125,0.0,1818.0374755859373,1.0,280.0590515136719,283.3182678222656,295.5804748535156,298.61151123046875,293.1499938964844,293.1499938964844,280.3500061035156,42018.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639115691184998,1.0,0.0,0.0,3.36321234703064,3.363234758377075,7.547478162450716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.23681640625,0.0,1278.39013671875,1895.4371337890625,0.0,3065.69482421875,0.8473801612854004,1.0,0.0,3.0,1.0,0.0
17864520,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8054702877998352,0.3002478778362274,0.2730917930603027,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9404891133308412,0.4768857061862945,0.4539111256599426,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9990000128746032,0.6524044871330261,0.4077866077423095,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8552187085151672,0.3635639250278473,0.3471945822238922,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6792624592781067,0.178482785820961,0.8188015222549438,284.87353515625,284.95001220703125,298.4063720703125,292.5784606933594,297.45513916015625,297.0223693847656,284.8750915527344,1.0,0.5250000953674316,0.4265166223049164,0.4265166223049164,1.0,1.0,-2.762350082397461,0.8614876866340637,1.900862455368042,0.2395568042993545,0.7972391247749329,0.7972391247749329,0.0,131.33462524414062,108.0,45890.703125,0.0,1818.0374755859373,1.0,280.0590515136719,283.3182678222656,295.5804748535156,298.61151123046875,293.1499938964844,293.1499938964844,280.3500061035156,42018.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639115691184998,1.0,0.0,0.0,3.36321234703064,3.363234758377075,7.547478162450716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.23681640625,0.0,1278.39013671875,1895.4371337890625,0.0,3065.69482421875,0.8473801612854004,1.0,0.0,3.0,1.0,0.0
17864580,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8117296695709229,0.2983225286006927,0.2709895670413971,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9489115476608276,0.473813533782959,0.4506098628044128,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.9990000128746032,0.6578213572502136,0.3953485190868377,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.861966073513031,0.3613644242286682,0.3447560966014862,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.6840077638626099,0.1767404228448867,0.8095213770866394,284.9717102050781,284.95001220703125,298.366455078125,292.5517272949219,297.4610900878906,297.04888916015625,284.9707946777344,1.0,0.5167886018753052,0.4276577234268188,0.4276577234268188,1.0,1.0,-2.72680401802063,0.8507636785507202,1.87604022026062,0.236473336815834,0.8657467365264893,0.8657467365264893,0.0,125.14655303955078,111.0,44614.296875,0.0,1735.4947509765625,1.0,280.3398742675781,283.4402160644531,295.4923095703125,298.3706359863281,293.1499938964844,293.1499938964844,280.6499938964844,34859.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477169871330261,1.0,0.0,0.0,3.438746452331543,3.438768148422241,7.890301390034438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.2294921875,0.0,1302.5557861328125,1895.4371337890625,0.0,2913.892333984375,0.857114851474762,1.0,0.0,3.0,1.0,0.0
17864640,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8117296695709229,0.2983225286006927,0.2709895670413971,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9489115476608276,0.473813533782959,0.4506098628044128,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.9990000128746032,0.6578213572502136,0.3953485190868377,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.861966073513031,0.3613644242286682,0.3447560966014862,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.6840077638626099,0.1767404228448867,0.8095213770866394,284.9717102050781,284.95001220703125,298.366455078125,292.5517272949219,297.4610900878906,297.04888916015625,284.9707946777344,1.0,0.5167886018753052,0.4276577234268188,0.4276577234268188,1.0,1.0,-2.72680401802063,0.8507636785507202,1.87604022026062,0.236473336815834,0.8657467365264893,0.8657467365264893,0.0,125.14655303955078,111.0,44614.296875,0.0,1735.4947509765625,1.0,280.3398742675781,283.4402160644531,295.4923095703125,298.3706359863281,293.1499938964844,293.1499938964844,280.6499938964844,34859.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477169871330261,1.0,0.0,0.0,3.438746452331543,3.438768148422241,7.890301390034438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.2294921875,0.0,1302.5557861328125,1895.4371337890625,0.0,2913.892333984375,0.857114851474762,1.0,0.0,3.0,1.0,0.0
17864700,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8133781552314758,0.2974490523338318,0.2700973451137543,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.951129138469696,0.472399353981018,0.4491555392742157,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9990000128746032,0.6601089835166931,0.3915844559669494,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8638296723365784,0.3603695929050445,0.3437062799930572,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.6851483583450317,0.1759602576494217,0.8055739402770996,285.06591796875,284.95001220703125,298.3460693359375,292.5382385253906,297.46368408203125,297.06158447265625,285.068359375,1.0,0.5138746500015259,0.4282282888889313,0.4282282888889313,1.0,1.0,-2.7134506702423096,0.8470320105552673,1.866418719291687,0.2356555461883545,0.9500839114189148,0.9500839114189148,0.0,123.21587371826172,111.0,43769.02734375,0.0,1706.8070068359375,1.0,280.5938720703125,283.5552673339844,295.4550476074219,298.2133483886719,293.1499938964844,293.1499938964844,280.6499938964844,31614.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381370902061462,1.0,0.0,0.0,3.524090051651001,3.5241122245788574,8.286808679258684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.76806640625,0.0,1365.8641357421875,1895.4371337890625,0.0,2824.315185546875,0.8753471970558167,1.0,0.0,3.0,1.0,0.0
