time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8143666982650757,0.2965708076953888,0.2693186700344085,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.952428936958313,0.4709951281547546,0.4478406012058258,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9990000128746032,0.6619904637336731,0.3889818787574768,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.864967405796051,0.3593941032886505,0.3427765965461731,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.6857050657272339,0.1752091944217682,0.8020464181900024,285.0416259765625,284.95001220703125,298.325439453125,292.524658203125,297.46490478515625,297.0722961425781,285.0376892089844,1.0,0.5116028189659119,0.4289126992225647,0.4289126992225647,1.0,1.0,-2.7024474143981934,0.8444105386734009,1.8580368757247925,0.2354282438755035,0.9700076580047609,0.9700076580047609,0.0,121.8271026611328,129.0,43827.5625,0.0,1684.2882080078125,1.0,280.6408386230469,283.52978515625,295.4740600585937,298.2811279296875,293.1499938964844,293.1499938964844,280.3500061035156,31110.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344802856445312,1.0,0.0,0.0,3.6316094398498535,3.6316325664520255,8.800180921753054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.517578125,0.0,1476.40576171875,1895.4371337890625,0.0,2790.190673828125,0.8974745273590088,1.0,0.0,3.0,1.0,0.0
17864820,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8054422736167908,0.2936198711395263,0.267119824886322,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9408673048019408,0.4669080674648285,0.4444979131221771,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9990000128746032,0.6615399718284607,0.3989095985889435,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8558595776557922,0.3564289510250091,0.3404173552989959,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6772572994232178,0.1731489598751068,0.7943286299705505,284.880859375,284.95001220703125,298.2834777832031,292.497314453125,297.4481506347656,297.0655212402344,284.8838806152344,1.0,0.5136439800262451,0.4302815794944763,0.4302815794944763,1.0,1.0,-2.695590019226074,0.8448953032493591,1.85069477558136,0.2371924817562103,0.84234219789505,0.84234219789505,0.0,125.4066162109375,147.0,44410.94140625,0.0,1690.7637939453125,1.0,280.35760498046875,283.3665466308594,295.5318908691406,298.4515686035156,293.1499938964844,293.1499938964844,280.6499938964844,39235.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463293313980103,1.0,0.0,0.0,3.523410081863404,3.523433446884156,8.283610668513575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.43359375,0.0,1420.2076416015625,1895.4371337890625,0.0,2900.9033203125,0.8794904351234436,1.0,0.0,3.0,1.0,0.0
17864880,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8054422736167908,0.2936198711395263,0.267119824886322,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9408673048019408,0.4669080674648285,0.4444979131221771,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9990000128746032,0.6615399718284607,0.3989095985889435,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8558595776557922,0.3564289510250091,0.3404173552989959,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6772572994232178,0.1731489598751068,0.7943286299705505,284.880859375,284.95001220703125,298.2834777832031,292.497314453125,297.4481506347656,297.0655212402344,284.8838806152344,1.0,0.5136439800262451,0.4302815794944763,0.4302815794944763,1.0,1.0,-2.695590019226074,0.8448953032493591,1.85069477558136,0.2371924817562103,0.84234219789505,0.84234219789505,0.0,125.4066162109375,147.0,44410.94140625,0.0,1690.7637939453125,1.0,280.35760498046875,283.3665466308594,295.5318908691406,298.4515686035156,293.1499938964844,293.1499938964844,280.6499938964844,39235.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463293313980103,1.0,0.0,0.0,3.523410081863404,3.523433446884156,8.283610668513575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.43359375,0.0,1420.2076416015625,1895.4371337890625,0.0,2900.9033203125,0.8794904351234436,1.0,0.0,3.0,1.0,0.0
17864940,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7900010943412781,0.2914234101772308,0.2652235031127929,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9205617904663086,0.4635549485683441,0.4414141774177551,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9990000128746032,0.6575149893760681,0.4190804958343506,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8407097458839417,0.3540268838405609,0.3382658362388611,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6634389162063599,0.1712253987789154,0.7868338227272034,285.010009765625,284.95001220703125,298.2406005859375,292.4698181152344,297.4231262207031,297.0464782714844,285.0090026855469,1.0,0.5202556848526001,0.4316504299640655,0.4316504299640655,1.0,1.0,-2.7022392749786377,0.850465714931488,1.8517736196517944,0.2411049753427505,0.948141634464264,0.948141634464264,0.0,133.72003173828125,150.0,43803.73046875,0.0,1738.7630615234375,1.0,280.6414794921875,283.50634765625,295.44354248046875,298.2603759765625,293.1499938964844,293.1499938964844,280.3500061035156,32827.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368431925773621,1.0,0.0,0.0,3.6554133892059326,3.655436754226685,8.915922080632299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.9912109375,0.0,1515.4278564453125,1895.4371337890625,0.0,2812.23583984375,0.9042714834213256,1.0,0.0,3.0,1.0,0.0
17865000,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7900010943412781,0.2914234101772308,0.2652235031127929,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9205617904663086,0.4635549485683441,0.4414141774177551,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9990000128746032,0.6575149893760681,0.4190804958343506,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8407097458839417,0.3540268838405609,0.3382658362388611,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6634389162063599,0.1712253987789154,0.7868338227272034,285.010009765625,284.95001220703125,298.2406005859375,292.4698181152344,297.4231262207031,297.0464782714844,285.0090026855469,1.0,0.5202556848526001,0.4316504299640655,0.4316504299640655,1.0,1.0,-2.7022392749786377,0.850465714931488,1.8517736196517944,0.2411049753427505,0.948141634464264,0.948141634464264,0.0,133.72003173828125,150.0,43803.73046875,0.0,1738.7630615234375,1.0,280.6414794921875,283.50634765625,295.44354248046875,298.2603759765625,293.1499938964844,293.1499938964844,280.3500061035156,32827.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368431925773621,1.0,0.0,0.0,3.6554133892059326,3.655436754226685,8.915922080632299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.9912109375,0.0,1515.4278564453125,1895.4371337890625,0.0,2812.23583984375,0.9042714834213256,1.0,0.0,3.0,1.0,0.0
17865060,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7791309356689453,0.2888469099998474,0.2634234428405761,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.906778872013092,0.4599689543247223,0.4386007189750671,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9990000128746032,0.6508346796035767,0.4334431886672973,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.830400288105011,0.3514566719532013,0.336324542760849,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.6538630127906799,0.1692557036876678,0.77984219789505,284.8700256347656,284.95001220703125,298.2039489746094,292.4466857910156,297.3919372558594,297.0168151855469,284.8741760253906,1.0,0.5240750908851624,0.4323032200336456,0.4323032200336456,1.0,1.0,-2.7032363414764404,0.8523182272911072,1.8509180545806885,0.2429267913103103,0.8344292640686035,0.8344292640686035,0.0,139.76478576660156,150.0,44410.546875,0.0,1768.0760498046875,1.0,280.3635559082031,283.3609619140625,295.4905700683594,298.422119140625,293.1499938964844,293.1499938964844,280.3500061035156,40242.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480288982391357,1.0,0.0,0.0,3.534905433654785,3.534929037094116,8.337750045939174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.94091796875,0.0,1439.5926513671875,1895.4371337890625,0.0,2916.8125,0.8823434710502625,1.0,0.0,3.0,1.0,0.0
17865120,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.777149498462677,0.2883462905883789,0.2629933655261993,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9044273495674132,0.4592680037021637,0.4379642605781555,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.6494320034980774,0.4359873533248901,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8285489678382874,0.3509522974491119,0.3358769714832306,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6521386504173279,0.1688604652881622,0.77826327085495,284.8832702636719,284.95001220703125,298.1968994140625,292.4422607421875,297.3864440917969,297.0118713378906,284.8865051269531,1.0,0.5246719717979431,0.4324275553226471,0.4324275553226471,1.0,1.0,-2.702577352523804,0.8523432612419128,1.8502342700958248,0.2431079894304275,0.8354551792144775,0.8354551792144775,0.0,140.8258514404297,153.0,44351.40234375,0.0,1771.982421875,1.0,280.35760498046875,283.3734130859375,295.4783935546875,298.39727783203125,293.1499938964844,293.1499938964844,280.6499938964844,40007.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485332131385803,1.0,0.0,0.0,3.510469913482666,3.510493278503418,8.222876886065933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.34228515625,0.0,1412.2435302734375,1895.4371337890625,0.0,2921.5341796875,0.8775210380554199,1.0,0.0,3.0,1.0,0.0
17865180,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7671440839767456,0.2860205471515655,0.260906457901001,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8926336169242859,0.4557079374790191,0.4346128404140472,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.6412528157234192,0.4489860236644745,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8189517855644226,0.3484545946121216,0.3335633277893066,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6431924700737,0.1667329967021942,0.7693295478820801,285.0065002441406,284.95001220703125,298.1524963378906,292.4147033691406,297.3631286621094,296.99725341796875,285.0050964355469,1.0,0.5277747511863708,0.4332046508789062,0.4332046508789062,1.0,1.0,-2.6981759071350098,0.8523879647254944,1.8457878828048704,0.2441842406988144,0.9374510049819946,0.9374510049819946,0.0,146.52456665039062,156.0,43637.01953125,0.0,1791.619384765625,1.0,280.641357421875,283.5096740722656,295.3855285644531,298.1952209472656,293.1499938964844,293.1499938964844,280.3500061035156,33116.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383775949478149,1.0,0.0,0.0,3.637472152709961,3.637495517730713,8.828616842038173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.85498046875,0.0,1497.77734375,1895.4371337890625,0.0,2826.560546875,0.9004201292991638,1.0,0.0,3.0,1.0,0.0
17865240,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7671440839767456,0.2860205471515655,0.260906457901001,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8926336169242859,0.4557079374790191,0.4346128404140472,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.6412528157234192,0.4489860236644745,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8189517855644226,0.3484545946121216,0.3335633277893066,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6431924700737,0.1667329967021942,0.7693295478820801,285.0065002441406,284.95001220703125,298.1524963378906,292.4147033691406,297.3631286621094,296.99725341796875,285.0050964355469,1.0,0.5277747511863708,0.4332046508789062,0.4332046508789062,1.0,1.0,-2.6981759071350098,0.8523879647254944,1.8457878828048704,0.2441842406988144,0.9374510049819946,0.9374510049819946,0.0,146.52456665039062,156.0,43637.01953125,0.0,1791.619384765625,1.0,280.641357421875,283.5096740722656,295.3855285644531,298.1952209472656,293.1499938964844,293.1499938964844,280.3500061035156,33116.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383775949478149,1.0,0.0,0.0,3.637472152709961,3.637495517730713,8.828616842038173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.85498046875,0.0,1497.77734375,1895.4371337890625,0.0,2826.560546875,0.9004201292991638,1.0,0.0,3.0,1.0,0.0
17865300,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.7612376809120178,0.2845205962657928,0.2599308490753174,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8855569958686829,0.4535767138004303,0.4330076575279236,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.994188129901886,0.6369141936302185,0.4474569261074066,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8130417466163635,0.3469421863555908,0.3324830830097198,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6380793452262878,0.1655423939228058,0.7652105689048767,284.863037109375,284.95001220703125,298.13006591796875,292.4009704589844,297.35430908203125,296.99462890625,284.8558654785156,1.0,0.5286116600036621,0.4335931837558746,0.4335931837558746,1.0,1.0,-2.686983346939087,0.8489729762077332,1.8380104303359983,0.2435090243816375,0.839107871055603,0.839107871055603,0.0,150.08265686035156,156.0,44342.4765625,0.0,1791.238525390625,1.0,280.3978576660156,283.35040283203125,295.4398803710937,298.3935546875,293.1499938964844,293.1499938964844,280.3500061035156,37888.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458256125450134,1.0,0.0,0.0,3.6010587215423584,3.601082563400269,8.652741030346078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.42919921875,0.0,1493.3402099609375,1895.4371337890625,0.0,2896.18896484375,0.8929912447929382,1.0,0.0,3.0,1.0,0.0
17865360,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7552464604377747,0.2828085124492645,0.2585887908935547,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8784629702568054,0.4512311816215515,0.4310027956962585,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9876564741134644,0.6332303881645203,0.4447484910488128,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8068549036979675,0.3452347815036773,0.3310805559158325,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6329614520072937,0.1642169058322906,0.7602119445800781,284.87603759765625,284.95001220703125,298.10748291015625,292.38726806640625,297.3448181152344,296.99127197265625,284.8793029785156,1.0,0.5289632678031921,0.4340041279792785,0.4340041279792785,1.0,1.0,-2.672016143798828,0.8441779017448425,1.8278381824493408,0.2420816272497177,0.8182316422462463,0.8182316422462463,0.0,153.5347137451172,159.0,43750.1328125,0.0,1784.7420654296875,1.0,280.3579406738281,283.38037109375,295.4154968261719,298.30633544921875,293.1499938964844,293.1499938964844,280.6499938964844,41035.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848534107208252,1.0,0.0,0.0,3.454840660095215,3.454863786697388,7.964332553456188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.4599609375,0.0,1362.3553466796875,1895.4371337890625,0.0,2921.542724609375,0.8660403490066528,1.0,0.0,3.0,1.0,0.0
17865420,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7467427849769592,0.2803715169429779,0.2563975155353546,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8682195544242859,0.4475866854190826,0.4275595247745514,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.977907419204712,0.6289567947387695,0.4413863718509674,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7974730134010315,0.3425852954387665,0.3286286294460296,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.625197172164917,0.1619442701339721,0.7506363987922668,284.98699951171875,284.95001220703125,298.0619201660156,292.36004638671875,297.32867431640625,296.9886474609375,284.9853820800781,1.0,0.5290951728820801,0.4348260462284088,0.4348260462284088,1.0,1.0,-2.646744966506958,0.8363507390022278,1.8103941679000848,0.2398214936256408,0.9031932950019836,0.9031932950019836,0.0,158.52540588378906,162.0,42692.1328125,0.0,1770.0634765625,1.0,280.6407775878906,283.509521484375,295.3171081542969,298.0757141113281,293.1499938964844,293.1499938964844,280.3500061035156,33932.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355802297592163,1.0,0.0,0.0,3.557729482650757,3.5577521324157715,8.445767889497802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.1845703125,0.0,1417.8358154296875,1895.4371337890625,0.0,2800.45068359375,0.8830240368843079,1.0,0.0,3.0,1.0,0.0
17865480,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7467427849769592,0.2803715169429779,0.2563975155353546,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8682195544242859,0.4475866854190826,0.4275595247745514,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.977907419204712,0.6289567947387695,0.4413863718509674,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7974730134010315,0.3425852954387665,0.3286286294460296,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.625197172164917,0.1619442701339721,0.7506363987922668,284.98699951171875,284.95001220703125,298.0619201660156,292.36004638671875,297.32867431640625,296.9886474609375,284.9853820800781,1.0,0.5290951728820801,0.4348260462284088,0.4348260462284088,1.0,1.0,-2.646744966506958,0.8363507390022278,1.8103941679000848,0.2398214936256408,0.9031932950019836,0.9031932950019836,0.0,158.52540588378906,162.0,42692.1328125,0.0,1770.0634765625,1.0,280.6407775878906,283.509521484375,295.3171081542969,298.0757141113281,293.1499938964844,293.1499938964844,280.3500061035156,33932.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355802297592163,1.0,0.0,0.0,3.557729482650757,3.5577521324157715,8.445767889497802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.1845703125,0.0,1417.8358154296875,1895.4371337890625,0.0,2800.45068359375,0.8830240368843079,1.0,0.0,3.0,1.0,0.0
17865540,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7392913699150085,0.277251273393631,0.2539882957935333,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8593034744262695,0.4432342052459717,0.423883706331253,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9689247608184814,0.6242107152938843,0.4384185075759887,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7891505360603333,0.3393622934818268,0.3259769082069397,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.6181209683418274,0.1594191044569015,0.7407298684120178,284.8863525390625,284.95001220703125,298.015869140625,292.33306884765625,297.3109130859375,296.98394775390625,284.8885192871094,1.0,0.5287098288536072,0.4356479346752167,0.4356479346752167,1.0,1.0,-2.620781660079956,0.8282119631767273,1.7925697565078735,0.2375660985708236,0.7989814281463623,0.7989814281463623,0.0,162.81588745117188,165.0,42602.24609375,0.0,1751.3917236328125,1.0,280.35943603515625,283.41033935546875,295.3453674316406,298.16339111328125,293.1499938964844,293.1499938964844,280.6499938964844,41235.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425348997116089,1.0,0.0,0.0,3.3350868225097656,3.335108757019043,7.421771783810982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.88818359375,0.0,1246.0174560546875,1895.4371337890625,0.0,2865.407470703125,0.8405545353889465,1.0,0.0,3.0,1.0,0.0
17865600,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7392913699150085,0.277251273393631,0.2539882957935333,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8593034744262695,0.4432342052459717,0.423883706331253,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9689247608184814,0.6242107152938843,0.4384185075759887,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7891505360603333,0.3393622934818268,0.3259769082069397,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.6181209683418274,0.1594191044569015,0.7407298684120178,284.8863525390625,284.95001220703125,298.015869140625,292.33306884765625,297.3109130859375,296.98394775390625,284.8885192871094,1.0,0.5287098288536072,0.4356479346752167,0.4356479346752167,1.0,1.0,-2.620781660079956,0.8282119631767273,1.7925697565078735,0.2375660985708236,0.7989814281463623,0.7989814281463623,0.0,162.81588745117188,165.0,42602.24609375,0.0,1751.3917236328125,1.0,280.35943603515625,283.41033935546875,295.3453674316406,298.16339111328125,293.1499938964844,293.1499938964844,280.6499938964844,41235.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425348997116089,1.0,0.0,0.0,3.3350868225097656,3.335108757019043,7.421771783810982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.88818359375,0.0,1246.0174560546875,1895.4371337890625,0.0,2865.407470703125,0.8405545353889465,1.0,0.0,3.0,1.0,0.0
17865660,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7333135008811951,0.2748880684375763,0.2518461346626282,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.85209721326828,0.4396401345729828,0.4204766452312469,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9613500833511353,0.620883047580719,0.4359956383705139,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7823131680488586,0.3367035984992981,0.3234826922416687,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6117442846298218,0.1571847200393676,0.7310600280761719,284.9851379394531,284.95001220703125,297.969482421875,292.3064880371094,297.2957458496094,296.98260498046875,284.9835510253906,1.0,0.5280507206916809,0.4369243681430816,0.4369243681430816,1.0,1.0,-2.596580982208252,0.8216583728790283,1.7749226093292236,0.2363674491643905,0.8770285844802856,0.8770285844802856,0.0,166.2454833984375,168.0,41617.26171875,0.0,1731.6719970703125,1.0,280.6397399902344,283.5277404785156,295.2560729980469,297.9460144042969,293.1499938964844,293.1499938964844,280.95001220703125,33930.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281647562980652,1.0,0.0,0.0,3.444654703140259,3.444676399230957,7.917437869764399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.31689453125,0.0,1301.8729248046875,1895.4371337890625,0.0,2731.3681640625,0.8576943278312683,1.0,0.0,3.0,1.0,0.0
17865720,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7333135008811951,0.2748880684375763,0.2518461346626282,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.85209721326828,0.4396401345729828,0.4204766452312469,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9613500833511353,0.620883047580719,0.4359956383705139,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7823131680488586,0.3367035984992981,0.3234826922416687,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6117442846298218,0.1571847200393676,0.7310600280761719,284.9851379394531,284.95001220703125,297.969482421875,292.3064880371094,297.2957458496094,296.98260498046875,284.9835510253906,1.0,0.5280507206916809,0.4369243681430816,0.4369243681430816,1.0,1.0,-2.596580982208252,0.8216583728790283,1.7749226093292236,0.2363674491643905,0.8770285844802856,0.8770285844802856,0.0,166.2454833984375,168.0,41617.26171875,0.0,1731.6719970703125,1.0,280.6397399902344,283.5277404785156,295.2560729980469,297.9460144042969,293.1499938964844,293.1499938964844,280.95001220703125,33930.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281647562980652,1.0,0.0,0.0,3.444654703140259,3.444676399230957,7.917437869764399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.31689453125,0.0,1301.8729248046875,1895.4371337890625,0.0,2731.3681640625,0.8576943278312683,1.0,0.0,3.0,1.0,0.0
17865780,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7283698916435242,0.2727512121200561,0.2500410676002502,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8460931777954102,0.4362841844558716,0.4174413979053497,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9548075795173644,0.6178727746009827,0.4340014457702636,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.7765972018241882,0.334258109331131,0.3212979733943939,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.6059677004814148,0.1551386713981628,0.7224233150482178,285.0553283691406,284.95001220703125,297.9228210449219,292.2803649902344,297.28192138671875,296.9833374023437,285.0513000488281,1.0,0.5274555683135986,0.4382008016109466,0.4382008016109466,1.0,1.0,-2.575364828109741,0.8162257671356201,1.7591391801834106,0.2356758564710617,0.990134060382843,0.990134060382843,0.0,169.1868133544922,156.0,40846.58203125,0.0,1714.290771484375,1.0,280.9406433105469,283.616943359375,295.2340393066406,297.8583068847656,293.1499938964844,293.1499938964844,280.6499938964844,30621.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156249523162842,1.0,0.0,0.0,3.6538453102111816,3.6538684368133545,8.908275503927143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.236328125,0.0,1497.1639404296875,1895.4371337890625,0.0,2615.086669921875,0.9021936655044556,1.0,0.0,3.0,1.0,0.0
17865840,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7283698916435242,0.2727512121200561,0.2500410676002502,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8460931777954102,0.4362841844558716,0.4174413979053497,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9548075795173644,0.6178727746009827,0.4340014457702636,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.7765972018241882,0.334258109331131,0.3212979733943939,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.6059677004814148,0.1551386713981628,0.7224233150482178,285.0553283691406,284.95001220703125,297.9228210449219,292.2803649902344,297.28192138671875,296.9833374023437,285.0513000488281,1.0,0.5274555683135986,0.4382008016109466,0.4382008016109466,1.0,1.0,-2.575364828109741,0.8162257671356201,1.7591391801834106,0.2356758564710617,0.990134060382843,0.990134060382843,0.0,169.1868133544922,156.0,40846.58203125,0.0,1714.290771484375,1.0,280.9406433105469,283.616943359375,295.2340393066406,297.8583068847656,293.1499938964844,293.1499938964844,280.6499938964844,30621.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156249523162842,1.0,0.0,0.0,3.6538453102111816,3.6538684368133545,8.908275503927143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.236328125,0.0,1497.1639404296875,1895.4371337890625,0.0,2615.086669921875,0.9021936655044556,1.0,0.0,3.0,1.0,0.0
17865900,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.727634072303772,0.2712368965148926,0.248913288116455,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8452852368354797,0.434141606092453,0.4156755208969116,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9542206525802612,0.6155776977539062,0.4327232241630554,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7758558988571167,0.3326645493507385,0.3199968338012695,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6047479510307312,0.1539489179849624,0.7175244688987732,284.8839416503906,284.95001220703125,297.8994140625,292.2675170898437,297.2738342285156,296.98211669921875,284.8721618652344,1.0,0.5251985788345337,0.4388390481472015,0.4388390481472015,1.0,1.0,-2.5629100799560547,0.8127755522727966,1.7501345872879028,0.2351026535034179,0.8852939605712891,0.8852939605712891,0.0,168.4586944580078,156.0,41682.00390625,0.0,1693.446533203125,1.0,280.69677734375,283.4263000488281,295.3077087402344,298.086181640625,293.1499938964844,293.1499938964844,280.6499938964844,34838.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241887092590332,1.0,0.0,0.0,3.671310186386109,3.6713340282440186,8.993638402898796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.49462890625,0.0,1548.261962890625,1895.4371337890625,0.0,2694.41796875,0.9069534540176392,1.0,0.0,3.0,1.0,0.0
17865960,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7272747159004211,0.269437313079834,0.2473349422216415,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8451005816459656,0.4316887855529785,0.4134179055690765,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9543814659118652,0.6128010153770447,0.430869460105896,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7756919860839844,0.3307970464229584,0.318278819322586,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.6039424538612366,0.1525941491127014,0.711507260799408,284.8591003417969,284.95001220703125,297.8759765625,292.2547912597656,297.2644348144531,296.9791564941406,284.8615417480469,1.0,0.5220369100570679,0.4394708275794983,0.4394708275794983,1.0,1.0,-2.5467844009399414,0.8078924417495728,1.7388920783996582,0.2338776141405105,0.838897168636322,0.838897168636322,0.0,166.7310028076172,144.0,41174.16796875,0.0,1663.3056640625,1.0,280.65728759765625,283.42437744140625,295.2936706542969,298.02252197265625,293.1499938964844,293.1499938964844,280.95001220703125,39741.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285065293312073,1.0,0.0,0.0,3.5514986515045166,3.5515224933624268,8.416211016992747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.24951171875,0.0,1453.5599365234375,1895.4371337890625,0.0,2734.547119140625,0.8854452967643738,1.0,0.0,3.0,1.0,0.0
17866020,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7298884391784668,0.26691734790802,0.2445955872535705,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8485674262046814,0.4278644919395447,0.4093165993690491,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9596606492996216,0.6090201735496521,0.4277569949626922,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7790523171424866,0.327886551618576,0.3150954246520996,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6052205562591553,0.1502836644649505,0.6995417475700378,284.9833984375,284.95001220703125,297.8290100097656,292.2298583984375,297.2486877441406,296.9776306152344,284.9814758300781,1.0,0.5139756798744202,0.4407344162464142,0.4407344162464142,1.0,1.0,-2.516618251800537,0.7988983392715454,1.717719793319702,0.2315415740013122,0.9259670972824096,0.9259670972824096,0.0,160.188232421875,132.0,40006.41015625,0.0,1593.5965576171875,1.0,280.9415283203125,283.5680236816406,295.1892395019531,297.7857666015625,293.1499938964844,293.1499938964844,280.6499938964844,33801.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160306811332703,1.0,0.0,0.0,3.641936779022217,3.641960382461548,8.850302037899382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.84619140625,0.0,1507.80078125,1895.4371337890625,0.0,2618.83642578125,0.901784896850586,1.0,0.0,3.0,1.0,0.0
17866080,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7298884391784668,0.26691734790802,0.2445955872535705,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8485674262046814,0.4278644919395447,0.4093165993690491,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9596606492996216,0.6090201735496521,0.4277569949626922,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7790523171424866,0.327886551618576,0.3150954246520996,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6052205562591553,0.1502836644649505,0.6995417475700378,284.9833984375,284.95001220703125,297.8290100097656,292.2298583984375,297.2486877441406,296.9776306152344,284.9814758300781,1.0,0.5139756798744202,0.4407344162464142,0.4407344162464142,1.0,1.0,-2.516618251800537,0.7988983392715454,1.717719793319702,0.2315415740013122,0.9259670972824096,0.9259670972824096,0.0,160.188232421875,132.0,40006.41015625,0.0,1593.5965576171875,1.0,280.9415283203125,283.5680236816406,295.1892395019531,297.7857666015625,293.1499938964844,293.1499938964844,280.6499938964844,33801.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160306811332703,1.0,0.0,0.0,3.641936779022217,3.641960382461548,8.850302037899382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.84619140625,0.0,1507.80078125,1895.4371337890625,0.0,2618.83642578125,0.901784896850586,1.0,0.0,3.0,1.0,0.0
17866140,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7346389889717102,0.2638378441333771,0.2417455613613128,296.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8547192215919495,0.4234379827976227,0.405074268579483,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9678537845611572,0.6041731834411621,0.4244394302368164,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7849826812744141,0.3245057463645935,0.3117888867855072,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.6085481643676758,0.1477987915277481,0.6873944997787476,284.8645935058594,284.95001220703125,297.7820129394531,292.2056579589844,297.2319030761719,296.9747009277344,284.8688659667969,1.0,0.5043720006942749,0.4419980049133301,0.4419980049133301,1.0,1.0,-2.4855494499206543,0.7894882559776306,1.696061134338379,0.2291173487901687,0.801114559173584,0.801114559173584,0.0,151.63551330566406,120.0,39867.38671875,0.0,1515.639404296875,1.0,280.6580810546875,283.4574890136719,295.2203674316406,297.8728332519531,293.1499938964844,293.1499938964844,280.95001220703125,42393.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235361576080322,1.0,0.0,0.0,3.3974640369415283,3.397486925125122,7.701992217334919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.17529296875,0.0,1314.470703125,1895.4371337890625,0.0,2688.3603515625,0.8549187779426575,1.0,0.0,3.0,1.0,0.0
17866200,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7346389889717102,0.2638378441333771,0.2417455613613128,296.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8547192215919495,0.4234379827976227,0.405074268579483,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9678537845611572,0.6041731834411621,0.4244394302368164,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7849826812744141,0.3245057463645935,0.3117888867855072,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.6085481643676758,0.1477987915277481,0.6873944997787476,284.8645935058594,284.95001220703125,297.7820129394531,292.2056579589844,297.2319030761719,296.9747009277344,284.8688659667969,1.0,0.5043720006942749,0.4419980049133301,0.4419980049133301,1.0,1.0,-2.4855494499206543,0.7894882559776306,1.696061134338379,0.2291173487901687,0.801114559173584,0.801114559173584,0.0,151.63551330566406,120.0,39867.38671875,0.0,1515.639404296875,1.0,280.6580810546875,283.4574890136719,295.2203674316406,297.8728332519531,293.1499938964844,293.1499938964844,280.95001220703125,42393.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235361576080322,1.0,0.0,0.0,3.3974640369415283,3.397486925125122,7.701992217334919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.17529296875,0.0,1314.470703125,1895.4371337890625,0.0,2688.3603515625,0.8549187779426575,1.0,0.0,3.0,1.0,0.0
17866260,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7413176894187927,0.2617770135402679,0.2393491864204406,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8631797432899475,0.4201498329639435,0.4013983011245727,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9779135584831238,0.6009613275527954,0.4216921329498291,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7930275797843933,0.3219897449016571,0.3088873326778412,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6134653091430664,0.1458168476819992,0.6763899922370911,284.986328125,284.95001220703125,297.7388610839844,292.1841125488281,297.2188415527344,296.9752197265625,284.984375,1.0,0.4946610629558563,0.443384051322937,0.443384051322937,1.0,1.0,-2.458240032196045,0.7817184925079346,1.6765214204788208,0.2273366004228592,0.8864742517471313,0.8864742517471313,0.0,142.37806701660156,120.0,38825.46484375,0.0,1441.264404296875,1.0,280.9371337890625,283.59393310546875,295.1229248046875,297.6405944824219,293.1499938964844,293.1499938964844,280.95001220703125,34053.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080166578292847,1.0,0.0,0.0,3.4929795265197754,3.493001699447632,8.141143439388543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.986328125,0.0,1351.4573974609375,1895.4371337890625,0.0,2544.941162109375,0.8685973286628723,1.0,0.0,3.0,1.0,0.0
17866320,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7420406341552734,0.2615996301174164,0.2391703724861145,296.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8640806078910828,0.419866144657135,0.4011108875274658,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9789109230041504,0.6006754636764526,0.4214872419834137,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7938787341117859,0.3217741549015045,0.3086605668067932,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.613997757434845,0.1456513404846191,0.6755053400993347,284.98309326171875,284.95001220703125,297.7351379394531,292.1822814941406,297.2177429199219,296.975341796875,284.9813842773437,1.0,0.4937989413738251,0.4435046017169952,0.4435046017169952,1.0,1.0,-2.4560985565185547,0.7811312079429626,1.6749672889709473,0.2272253781557083,0.8861827850341797,0.8861827850341797,0.0,141.5177001953125,108.0,38796.4453125,0.0,1434.9324951171875,1.0,280.94024658203125,283.59210205078125,295.1243896484375,297.6434020996094,293.1499938964844,293.1499938964844,281.25,34153.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073903322219849,1.0,0.0,0.0,3.4971225261688232,3.49714469909668,8.160466791196086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.11669921875,0.0,1356.4051513671875,1895.4371337890625,0.0,2539.18212890625,0.869615375995636,1.0,0.0,3.0,1.0,0.0
17866380,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.752429187297821,0.259676843881607,0.2370169907808303,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.8769562840461731,0.4166397750377655,0.3976190686225891,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.9918580055236816,0.597533643245697,0.418981522321701,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8058971762657166,0.3193348944187164,0.3059119284152984,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.6214500665664673,0.1437536180019378,0.6648561954498291,285.06866455078125,284.95001220703125,297.6883850097656,292.1597900390625,297.205322265625,296.9784240722656,285.0642395019531,1.0,0.4828172624111175,0.445011168718338,0.445011168718338,1.0,1.0,-2.4302079677581787,0.7741014957427979,1.6561064720153809,0.2259029746055603,1.0,1.0,0.0,130.45431518554688,96.0,37904.83984375,0.0,1356.445068359375,1.0,281.2420349121094,283.6960754394531,295.1021423339844,297.54791259765625,293.1499938964844,293.1499938964844,280.95001220703125,30806.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925032377243042,1.0,0.0,0.0,3.698427677154541,3.698451042175293,9.126989084506932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.26953125,0.0,1548.3424072265625,1895.4371337890625,0.0,2403.09130859375,0.9121936559677124,1.0,0.0,3.0,1.0,0.0
17866440,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.752429187297821,0.259676843881607,0.2370169907808303,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.8769562840461731,0.4166397750377655,0.3976190686225891,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.9918580055236816,0.597533643245697,0.418981522321701,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8058971762657166,0.3193348944187164,0.3059119284152984,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.6214500665664673,0.1437536180019378,0.6648561954498291,285.06866455078125,284.95001220703125,297.6883850097656,292.1597900390625,297.205322265625,296.9784240722656,285.0642395019531,1.0,0.4828172624111175,0.445011168718338,0.445011168718338,1.0,1.0,-2.4302079677581787,0.7741014957427979,1.6561064720153809,0.2259029746055603,1.0,1.0,0.0,130.45431518554688,96.0,37904.83984375,0.0,1356.445068359375,1.0,281.2420349121094,283.6960754394531,295.1021423339844,297.54791259765625,293.1499938964844,293.1499938964844,280.95001220703125,30806.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925032377243042,1.0,0.0,0.0,3.698427677154541,3.698451042175293,9.126989084506932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.26953125,0.0,1548.3424072265625,1895.4371337890625,0.0,2403.09130859375,0.9121936559677124,1.0,0.0,3.0,1.0,0.0
17866500,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7581863403320312,0.2583033740520477,0.2358321696519851,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8840826749801636,0.4145975112915039,0.3957583308219909,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.998080313205719,0.5952184796333313,0.41754150390625,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8122542500495911,0.3177815079689026,0.3044528663158417,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6254575252532959,0.1426682025194168,0.6594928503036499,284.8940124511719,284.95001220703125,297.66510009765625,292.14892578125,297.1981201171875,296.97857666015625,284.8804626464844,1.0,0.4771696627140045,0.4457644522190094,0.4457644522190094,1.0,1.0,-2.4166266918182373,0.770312488079071,1.6463141441345217,0.2251691967248916,0.9057662487030028,0.9057662487030028,0.0,124.93902587890624,96.0,38738.640625,0.0,1317.07373046875,1.0,280.99664306640625,283.5003356933594,295.1839599609375,297.77862548828125,293.1499938964844,293.1499938964844,280.95001220703125,34453.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008773922920227,1.0,0.0,0.0,3.723982095718384,3.7240066528320312,9.253552093468898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.71923828125,0.0,1605.24072265625,1895.4371337890625,0.0,2479.449462890625,0.9187157154083252,1.0,0.0,3.0,1.0,0.0
17866560,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7623451948165894,0.2565801739692688,0.2342530936002731,296.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8893986940383911,0.4121847450733185,0.3934613466262817,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9990000128746032,0.5926433205604553,0.4112444519996643,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8167931437492371,0.315915584564209,0.3026507496833801,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.6282128095626831,0.1413948088884353,0.6533894538879395,284.85205078125,284.95001220703125,297.6418762207031,292.1383056640625,297.189453125,296.9767150878906,284.8531188964844,1.0,0.4710870087146759,0.4465344548225403,0.4465344548225403,1.0,1.0,-2.395155191421509,0.763462245464325,1.6316930055618286,0.2232656478881836,0.8486211895942688,0.8486211895942688,0.0,120.3116683959961,84.0,38242.67578125,0.0,1272.2393798828125,1.0,280.9569396972656,283.4836730957031,295.17596435546875,297.72491455078125,293.1499938964844,293.1499938964844,281.25,39523.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052785396575928,1.0,0.0,0.0,3.613666534423828,3.613690853118897,8.713436159268895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.7294921875,0.0,1519.222412109375,1895.4371337890625,0.0,2519.782958984375,0.8987435102462769,1.0,0.0,3.0,1.0,0.0
