time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7718367576599121,0.2540748715400696,0.2314637005329132,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.90115886926651,0.4083161652088165,0.389248251914978,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9990000128746032,0.5918273329734802,0.391573816537857,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8265224099159241,0.3128916025161743,0.2992922365665436,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.6342741250991821,0.139186143875122,0.6414996981620789,284.9774169921875,284.95001220703125,297.5957336425781,292.117919921875,297.1744384765625,296.9765014648437,284.9738464355469,1.0,0.4578556716442108,0.448074460029602,0.448074460029602,1.0,1.0,-2.3445630073547363,0.7467712163925171,1.5977917909622192,0.2177155911922454,0.9307669401168824,0.9307669401168824,0.0,111.00589752197266,72.0,36796.90625,0.0,1176.24951171875,1.0,281.2427062988281,283.6332092285156,295.0673828125,297.47442626953125,293.1499938964844,293.1499938964844,280.95001220703125,34065.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909572720527649,1.0,0.0,0.0,3.682482481002808,3.6825063228607178,9.048459332916536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.9111328125,0.0,1555.0015869140625,1895.4371337890625,0.0,2389.05419921875,0.9108725786209106,1.0,0.0,3.0,1.0,0.0
17866680,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7718367576599121,0.2540748715400696,0.2314637005329132,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.90115886926651,0.4083161652088165,0.389248251914978,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9990000128746032,0.5918273329734802,0.391573816537857,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8265224099159241,0.3128916025161743,0.2992922365665436,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.6342741250991821,0.139186143875122,0.6414996981620789,284.9774169921875,284.95001220703125,297.5957336425781,292.117919921875,297.1744384765625,296.9765014648437,284.9738464355469,1.0,0.4578556716442108,0.448074460029602,0.448074460029602,1.0,1.0,-2.3445630073547363,0.7467712163925171,1.5977917909622192,0.2177155911922454,0.9307669401168824,0.9307669401168824,0.0,111.00589752197266,72.0,36796.90625,0.0,1176.24951171875,1.0,281.2427062988281,283.6332092285156,295.0673828125,297.47442626953125,293.1499938964844,293.1499938964844,280.95001220703125,34065.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909572720527649,1.0,0.0,0.0,3.682482481002808,3.6825063228607178,9.048459332916536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.9111328125,0.0,1555.0015869140625,1895.4371337890625,0.0,2389.05419921875,0.9108725786209106,1.0,0.0,3.0,1.0,0.0
17866740,296.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424072265625,0.7839077115058899,0.0,0.2286069244146347,296.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438720703125,0.9167026281356812,0.0,0.3849479854106903,296.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84442138671875,0.9990000128746032,0.0,0.3694790303707123,296.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431396484375,0.83858323097229,0.0,0.2958396673202514,296.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392028808594,0.6423743963241577,0.0,0.6299213171005249,284.8434143066406,294.1499938964844,297.54998779296875,292.09869384765625,297.1589050292969,296.97540283203125,284.8489074707031,0.0,0.0,0.4496144354343414,0.4496144354343414,1.0,1.0,-2.2913739681243896,0.7289823889732361,1.5623916387557983,0.2116522341966629,0.0,0.0,0.0,101.15985870361328,60.0,36294.31640625,0.0,1078.9124755859375,0.0,280.9579772949219,283.5224304199219,295.10223388671875,297.54266357421875,293.1499938964844,293.1499938964844,278.1499938964844,44311.31640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.373533010482788,3.373556137084961,7.593872055622342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1304.2650146484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424072265625,0.7839077115058899,0.0,0.2286069244146347,296.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438720703125,0.9167026281356812,0.0,0.3849479854106903,296.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84442138671875,0.9990000128746032,0.0,0.3694790303707123,296.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431396484375,0.83858323097229,0.0,0.2958396673202514,296.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392028808594,0.6423743963241577,0.0,0.6299213171005249,284.8434143066406,294.1499938964844,297.54998779296875,292.09869384765625,297.1589050292969,296.97540283203125,284.8489074707031,0.0,0.0,0.4496144354343414,0.4496144354343414,1.0,1.0,-2.2913739681243896,0.7289823889732361,1.5623916387557983,0.2116522341966629,0.0,0.0,0.0,101.15985870361328,60.0,36294.31640625,0.0,1078.9124755859375,0.0,280.9579772949219,283.5224304199219,295.10223388671875,297.54266357421875,293.1499938964844,293.1499938964844,278.1499938964844,44311.31640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.373533010482788,3.373556137084961,7.593872055622342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1304.2650146484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342834472656,0.0,0.0,0.0139322653412818,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404724121094,0.5138925909996033,0.0,0.0233806353062391,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7563781738281,0.598176896572113,0.0,0.0251880325376987,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976928710937,0.0,0.0,0.0179964676499366,297.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786499023437,0.0,0.0,0.038758285343647,290.6856994628906,294.1499938964844,297.5230712890625,292.0898132324219,295.31982421875,296.03619384765625,284.44830322265625,0.0,0.0,0.3450273275375366,0.3450273275375366,1.0,1.0,0.3642866909503937,-0.052905399352312,-0.3113812804222107,0.0410307720303535,0.0,0.0,0.0,4.475347518920898,60.0,2117.58740234375,-0.0,-0.0013963533565402,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,2.0605511963367465e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.706906300479228e-15,7.710606140392835e-15,4.032887734111889e-20,1.0555093040917618e-12,1.0555062683256788e-12,2.993958513644604e-18,0.0,0.0,-0.0,0.0,0.0,3.3404403778435578e-25,4.1434609813258804e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346130371094,0.0,0.0,0.0008650588570162,297.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409851074219,0.0,0.0,0.0014055569190531,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.648193359375,0.0,0.0,0.001488082576543,297.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59844970703125,0.0,0.0,0.0010997862555086,297.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.587158203125,0.0,0.0,0.0025699369143694,290.4801940917969,294.1499938964844,297.5031433105469,292.0857849121094,295.49249267578125,296.1555480957031,283.6997985839844,0.0,0.0,0.2697686553001404,0.2697686553001404,1.0,1.0,-0.0071950792334973,0.0020041903480887,0.0051908888854086,-0.0210758466273546,0.0,0.0,0.0,-0.0410693623125553,60.0,1028.5352783203125,0.0,-5.418336968432413e-06,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.314085352723148e-26,-8.852169984165727e-26,-1.1219941836383975e-28,1.9536736346262245e-18,1.95209185849987e-18,1.581730990888974e-21,0.0,0.0,-0.0,0.0,0.0,1.5414283107572988e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009521484375,0.0,0.0,9.665095421951264e-05,297.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5029602050781,0.0,0.0,0.0001011564381769,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5965576171875,0.0,0.0,7.414640276692808e-05,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56304931640625,0.0,0.0,0.0001015404413919,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605163574219,0.0,0.0,0.0004850034893024,290.40283203125,294.1499938964844,297.45367431640625,292.083740234375,295.5341796875,296.5835266113281,283.29180908203125,0.0,0.0,0.0899228900671005,0.0899228900671005,1.0,1.0,-0.0007512586889788,6.979818863328546e-05,0.0006814605440013,-0.0261924155056476,0.0,0.0,0.0,-0.0084438025951385,60.0,207.9784698486328,0.0,-7.236841526037098e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6297599352807326e-38,-3.1279478837593344e-38,-1.773315320763616e-38,3.21108100865265e-21,1.5350111392284793e-21,1.676069768449975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009521484375,0.0,0.0,9.665095421951264e-05,297.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5029602050781,0.0,0.0,0.0001011564381769,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5965576171875,0.0,0.0,7.414640276692808e-05,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56304931640625,0.0,0.0,0.0001015404413919,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605163574219,0.0,0.0,0.0004850034893024,290.40283203125,294.1499938964844,297.45367431640625,292.083740234375,295.5341796875,296.5835266113281,283.29180908203125,0.0,0.0,0.0899228900671005,0.0899228900671005,1.0,1.0,-0.0007512586889788,6.979818863328546e-05,0.0006814605440013,-0.0261924155056476,0.0,0.0,0.0,-0.0084438025951385,60.0,207.9784698486328,0.0,-7.236841526037098e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6297599352807326e-38,-3.1279478837593344e-38,-1.773315320763616e-38,3.21108100865265e-21,1.5350111392284793e-21,1.676069768449975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5944519042969,0.0,0.0,9.774251520866528e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971008300781,0.0,0.0,0.0001029229970299,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5901184082031,0.0,0.0,7.601262768730521e-05,297.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567932128906,0.0,0.0,0.0001029255145112,297.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542907714844,0.0,0.0,0.000488271121867,290.3861999511719,294.1499938964844,297.42803955078125,292.0865173339844,295.5517578125,296.7589111328125,283.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450592963024,2.191745984703175e-08,0.0010450372938066,-0.0271610952913761,0.0,0.0,0.0,-0.0101506020873785,60.0,98.52742767333984,0.0,-7.395789936026631e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6213023232238134e-42,1.968824342376368e-42,1.0621842359582112e-42,3.1112552932881664e-21,1.5549762621065368e-21,1.5562790311816297e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.58770751953125,0.0,0.0,9.796051745070145e-05,298.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909973144531,0.0,0.0,0.0001031584906741,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834045410156,0.0,0.0,7.619195821462199e-05,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503234863281,0.0,0.0,0.0001031573483487,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478210449219,0.0,0.0,0.0004893390578217,290.3692321777344,294.1499938964844,297.40185546875,292.0917358398437,295.56903076171875,296.8962097167969,283.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438252938911,1.0989774423819654e-08,0.0010438143508508,-0.0278361681848764,0.0,0.0,0.0,-0.0102605801075696,60.0,54.15971374511719,0.0,-7.428759829508635e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103451118866096e-21,1.5551581166332956e-21,1.555186995253314e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5735168457031,0.0,0.0,9.842908912105486e-05,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4780578613281,0.0,0.0,0.0001036520407069,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692749023437,0.0,0.0,7.655662193428725e-05,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53662109375,0.0,0.0,0.000103650825622,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341491699219,0.0,0.0,0.0004916791804134,290.3345642089844,294.1499938964844,297.347900390625,292.1089172363281,295.6024780273437,297.0808410644531,283.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572614866395272e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,28.27463722229004,0.0,-7.499983212255756e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.110324109253869e-21,1.555162155601131e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5735168457031,0.0,0.0,9.842908912105486e-05,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4780578613281,0.0,0.0,0.0001036520407069,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692749023437,0.0,0.0,7.655662193428725e-05,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53662109375,0.0,0.0,0.000103650825622,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341491699219,0.0,0.0,0.0004916791804134,290.3345642089844,294.1499938964844,297.347900390625,292.1089172363281,295.6024780273437,297.0808410644531,283.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572614866395272e-08,0.0010488054249435,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,28.27463722229004,0.0,-7.499983212255756e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.110324109253869e-21,1.555162155601131e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55841064453125,0.0,0.0,9.896828851196916e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642028808594,0.0,0.0,0.0001042198346112,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542297363281,0.0,0.0,7.697599357925355e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.52197265625,0.0,0.0,0.0001042186268023,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51953125,0.0,0.0,0.0004943725070916,290.298828125,294.1499938964844,297.29205322265625,292.1344299316406,295.6344299316406,297.1763000488281,283.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244366409674969e-08,0.0010545491240918,-0.0311212465167045,0.0,0.0,0.0,-0.0108828609809279,60.0,23.454891204833984,0.0,-7.58236566866799e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.110324109253869e-21,1.5551620546269345e-21,1.5551620546269345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55841064453125,0.0,0.0,9.896828851196916e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642028808594,0.0,0.0,0.0001042198346112,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542297363281,0.0,0.0,7.697599357925355e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.52197265625,0.0,0.0,0.0001042186268023,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51953125,0.0,0.0,0.0004943725070916,290.298828125,294.1499938964844,297.29205322265625,292.1344299316406,295.6344299316406,297.1763000488281,283.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244366409674969e-08,0.0010545491240918,-0.0311212465167045,0.0,0.0,0.0,-0.0108828609809279,60.0,23.454891204833984,0.0,-7.58236566866799e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.110324109253869e-21,1.5551620546269345e-21,1.5551620546269345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423583984375,0.0,0.0,9.957808651961386e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44940185546875,0.0,0.0,0.0001048619669745,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382385253906,0.0,0.0,7.74502768763341e-05,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.50640869140625,0.0,0.0,0.0001048607664415,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039978027344,0.0,0.0,0.0004974185721948,290.2621154785156,294.1499938964844,297.2345275878906,292.16748046875,295.6648864746094,297.21148681640625,283.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004088472712285e-08,0.0010610449826344,-0.033109039068222,0.0,0.0,0.0,-0.0112594850361347,60.0,22.272476196289062,0.0,-7.676078439544656e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.110324109253869e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423583984375,0.0,0.0,9.957808651961386e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44940185546875,0.0,0.0,0.0001048619669745,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382385253906,0.0,0.0,7.74502768763341e-05,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.50640869140625,0.0,0.0,0.0001048607664415,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039978027344,0.0,0.0,0.0004974185721948,290.2621154785156,294.1499938964844,297.2345275878906,292.16748046875,295.6648864746094,297.21148681640625,283.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004088472712285e-08,0.0010610449826344,-0.033109039068222,0.0,0.0,0.0,-0.0112594850361347,60.0,22.272476196289062,0.0,-7.676078439544656e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.110324109253869e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254211425781,0.0,0.0,0.0001002568242256,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4336853027344,0.0,0.0,0.0001055766988429,298.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213623046875,0.0,0.0,7.797817670507357e-05,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4899597167969,0.0,0.0,0.0001055755055858,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875793457031,0.0,0.0,0.0005008089356124,290.2244567871094,294.1499938964844,297.175537109375,292.2071838378906,295.69390869140625,297.2076416015625,283.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849718705216674e-08,0.0010682753054425,-0.0353211537003517,0.0,0.0,0.0,-0.011678697541356,60.0,21.704917907714844,0.0,-7.781063970924151e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254211425781,0.0,0.0,0.0001002568242256,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4336853027344,0.0,0.0,0.0001055766988429,298.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213623046875,0.0,0.0,7.797817670507357e-05,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4899597167969,0.0,0.0,0.0001055755055858,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875793457031,0.0,0.0,0.0005008089356124,290.2244567871094,294.1499938964844,297.175537109375,292.2071838378906,295.69390869140625,297.2076416015625,283.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682891588658,1.3849718705216674e-08,0.0010682753054425,-0.0353211537003517,0.0,0.0,0.0,-0.011678697541356,60.0,21.704917907714844,0.0,-7.781063970924151e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166015625,0.0,0.0,0.0001006213278742,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42547607421875,0.0,0.0,0.0001059605419868,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5125732421875,0.0,0.0,7.826168439351022e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813537597656,0.0,0.0,0.0001059593560057,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47900390625,0.0,0.0,0.0005026297294534,290.2052001953125,294.1499938964844,297.1455993652344,292.2292785644531,295.70782470703125,297.1941833496094,283.5747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721726575866,1.4303862094777742e-08,0.001072158338502,-0.036508958786726,0.0,0.0,0.0,-0.011903834529221,60.0,21.4959716796875,0.0,-7.83773970169932e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.507568359375,0.0,0.0,0.000101001416624,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41705322265625,0.0,0.0,0.0001063607851392,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035400390625,0.0,0.0,7.855729927541688e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725646972656,0.0,0.0,0.0001063595991581,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47021484375,0.0,0.0,0.0005045282887294,290.18572998046875,294.1499938964844,297.1153564453125,292.2527160644531,295.7213439941406,297.1758117675781,283.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076222048141,1.4777416623701356e-08,0.0010762072633951,-0.0377473682165145,0.0,0.0,0.0,-0.0121385939419269,60.0,21.304800033569336,0.0,-7.897057230366046e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48883056640625,0.0,0.0,0.000101804100268,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995361328125,0.0,0.0,0.0001072060404112,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48486328125,0.0,0.0,7.918160554254428e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,0.000107204868982,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45196533203125,0.0,0.0,0.0005085378652438,290.1460876464844,294.1499938964844,297.05419921875,292.3033142089844,295.7473449707031,297.12872314453125,283.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847740340977,1.5777509076997376e-08,0.001084758201614,-0.040362175554037,0.0,0.0,0.0,-0.0126343788579106,60.0,20.962860107421875,0.0,-8.023062747497536e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48883056640625,0.0,0.0,0.000101804100268,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995361328125,0.0,0.0,0.0001072060404112,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48486328125,0.0,0.0,7.918160554254428e-05,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,0.000107204868982,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45196533203125,0.0,0.0,0.0005085378652438,290.1460876464844,294.1499938964844,297.05419921875,292.3033142089844,295.7473449707031,297.12872314453125,283.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847740340977,1.5777509076997376e-08,0.001084758201614,-0.040362175554037,0.0,0.0,0.0,-0.0126343788579106,60.0,20.962860107421875,0.0,-8.023062747497536e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692687988281,0.0,0.0,0.0001026550380629,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38116455078125,0.0,0.0,0.0001081021109712,299.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653625488281,0.0,0.0,7.984344119904563e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351806640625,0.0,0.0,0.000108100939542,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43292236328125,0.0,0.0,0.0005127884214743,290.1055603027344,294.1499938964844,296.9922790527344,292.358154296875,295.7719116210937,297.0721130371094,283.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938401101157,1.6837732985663934e-08,0.001093823229894,-0.0431333146989345,0.0,0.0,0.0,-0.0131599735468626,60.0,20.668842315673828,0.0,-8.157731912206145e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692687988281,0.0,0.0,0.0001026550380629,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38116455078125,0.0,0.0,0.0001081021109712,299.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653625488281,0.0,0.0,7.984344119904563e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351806640625,0.0,0.0,0.000108100939542,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43292236328125,0.0,0.0,0.0005127884214743,290.1055603027344,294.1499938964844,296.9922790527344,292.358154296875,295.7719116210937,297.0721130371094,283.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938401101157,1.6837732985663934e-08,0.001093823229894,-0.0431333146989345,0.0,0.0,0.0,-0.0131599735468626,60.0,20.668842315673828,0.0,-8.157731912206145e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488525390625,0.0,0.0,0.0001035381865222,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3619689941406,0.0,0.0,0.0001090321020456,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.44500732421875,0.0,0.0,8.053033525357023e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4152526855469,0.0,0.0,0.0001090309378923,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129943847656,0.0,0.0,0.0005171999218873,290.06414794921875,294.1499938964844,296.9298095703125,292.4164733886719,295.79498291015625,297.009765625,283.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249611333,1.7938114993398813e-08,0.0011032316833734,-0.0460083819925785,0.0,0.0,0.0,-0.0137054752558469,60.0,20.41904640197754,0.0,-8.29868511686982e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488525390625,0.0,0.0,0.0001035381865222,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3619689941406,0.0,0.0,0.0001090321020456,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.44500732421875,0.0,0.0,8.053033525357023e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4152526855469,0.0,0.0,0.0001090309378923,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129943847656,0.0,0.0,0.0005171999218873,290.06414794921875,294.1499938964844,296.9298095703125,292.4164733886719,295.79498291015625,297.009765625,283.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249611333,1.7938114993398813e-08,0.0011032316833734,-0.0460083819925785,0.0,0.0,0.0,-0.0137054752558469,60.0,20.41904640197754,0.0,-8.29868511686982e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.42755126953125,0.0,0.0,0.0001044322998495,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.34185791015625,0.0,0.0,0.0001099736400647,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237670898437,0.0,0.0,8.122574945446104e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944396972656,0.0,0.0,0.0001099724831874,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3922119140625,0.0,0.0,0.0005216661375015,290.0217590332031,294.1499938964844,296.8670959472656,292.4775390625,295.8165283203125,296.9444274902344,283.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.90521625142992e-08,0.0011127567850053,-0.0489180088043212,0.0,0.0,0.0,-0.0142577514052391,60.0,20.209991455078125,0.0,-8.442617627224538e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.42755126953125,0.0,0.0,0.0001044322998495,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.34185791015625,0.0,0.0,0.0001099736400647,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237670898437,0.0,0.0,8.122574945446104e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944396972656,0.0,0.0,0.0001099724831874,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3922119140625,0.0,0.0,0.0005216661375015,290.0217590332031,294.1499938964844,296.8670959472656,292.4775390625,295.8165283203125,296.9444274902344,283.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.90521625142992e-08,0.0011127567850053,-0.0489180088043212,0.0,0.0,0.0,-0.0142577514052391,60.0,20.209991455078125,0.0,-8.442617627224538e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165954589844,0.0,0.0,0.000104875100078,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314819335937,0.0,0.0,0.0001104399270843,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4128112792969,0.0,0.0,8.15701496321708e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836669921875,0.0,0.0,0.0001104387702071,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814697265625,0.0,0.0,0.0005238780286163,290.000244140625,294.1499938964844,296.8356628417969,292.5088806152344,295.82666015625,296.9112243652344,283.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174938408657,1.9603888290475893e-08,0.0011174741666764,-0.0503585450351238,0.0,0.0,0.0,-0.0145312650129199,60.0,20.11944007873535,0.0,-8.514356863997818e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4054260253906,0.0,0.0,0.0001053120140568,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3209228515625,0.0,0.0,0.0001109000149881,299.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40167236328125,0.0,0.0,8.190997323254123e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37274169921875,0.0,0.0,0.0001108988581108,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705749511719,0.0,0.0,0.0005260604666545,289.9785461425781,294.1499938964844,296.8042907714844,292.5406188964844,295.83648681640625,296.8779296875,283.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221489403396,2.0148281265619523e-08,0.001122128800489,-0.0517796240746974,0.0,0.0,0.0,-0.0148011408746242,60.0,20.035381317138672,0.0,-8.58543955928326e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.382568359375,0.0,0.0,0.0001061466828105,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992553710937,0.0,0.0,0.0001117789506679,299.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788757324219,0.0,0.0,8.255915599875152e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.350341796875,0.0,0.0,0.0001117778083425,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3481750488281,0.0,0.0,0.0005302298231981,289.9345703125,294.1499938964844,296.7416381835937,292.60504150390625,295.8550720214844,296.81134033203125,283.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131041906774,2.1188281351669506e-08,0.0011310207191854,-0.0544935800135135,0.0,0.0,0.0,-0.0153167080134153,60.0,19.8857421875,0.0,-8.722055611087853e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.382568359375,0.0,0.0,0.0001061466828105,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992553710937,0.0,0.0,0.0001117789506679,299.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788757324219,0.0,0.0,8.255915599875152e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.350341796875,0.0,0.0,0.0001117778083425,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3481750488281,0.0,0.0,0.0005302298231981,289.9345703125,294.1499938964844,296.7416381835937,292.60504150390625,295.8550720214844,296.81134033203125,283.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131041906774,2.1188281351669506e-08,0.0011310207191854,-0.0544935800135135,0.0,0.0,0.0,-0.0153167080134153,60.0,19.8857421875,0.0,-8.722055611087853e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35894775390625,0.0,0.0,0.0001069039280992,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767944335937,0.0,0.0,0.0001125763592426,299.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35528564453125,0.0,0.0,8.314812293974683e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271789550781,0.0,0.0,0.0001125752241932,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250427246094,0.0,0.0,0.0005340123898349,289.8898620605469,294.1499938964844,296.6794128417969,292.6700744628906,295.8721618652344,296.7452697753906,283.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391100706532,2.2131811050485346e-08,0.0011390878353267,-0.0569547638297081,0.0,0.0,0.0,-0.0157844517379999,60.0,19.75722312927246,0.0,-8.846929944184012e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35894775390625,0.0,0.0,0.0001069039280992,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767944335937,0.0,0.0,0.0001125763592426,299.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35528564453125,0.0,0.0,8.314812293974683e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271789550781,0.0,0.0,0.0001125752241932,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250427246094,0.0,0.0,0.0005340123898349,289.8898620605469,294.1499938964844,296.6794128417969,292.6700744628906,295.8721618652344,296.7452697753906,283.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391100706532,2.2131811050485346e-08,0.0011390878353267,-0.0569547638297081,0.0,0.0,0.0,-0.0157844517379999,60.0,19.75722312927246,0.0,-8.846929944184012e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3346252441406,0.0,0.0,0.0001075842010322,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2536315917969,0.0,0.0,0.0001132927063736,299.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3310241699219,0.0,0.0,8.367721602553502e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30328369140625,0.0,0.0,0.0001132915786001,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012084960937,0.0,0.0,0.0005374104366637,289.844482421875,294.1499938964844,296.6177978515625,292.735107421875,295.8877868652344,296.6801452636719,284.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463577393442,2.297942280904408e-08,0.0011463346891105,-0.0591648891568183,0.0,0.0,0.0,-0.0162046458572149,60.0,19.644067764282227,0.0,-8.959866448776665e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3346252441406,0.0,0.0,0.0001075842010322,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2536315917969,0.0,0.0,0.0001132927063736,299.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3310241699219,0.0,0.0,8.367721602553502e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30328369140625,0.0,0.0,0.0001132915786001,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012084960937,0.0,0.0,0.0005374104366637,289.844482421875,294.1499938964844,296.6177978515625,292.735107421875,295.8877868652344,296.6801452636719,284.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463577393442,2.297942280904408e-08,0.0011463346891105,-0.0591648891568183,0.0,0.0,0.0,-0.0162046458572149,60.0,19.644067764282227,0.0,-8.959866448776665e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3096008300781,0.0,0.0,0.000108164109406,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22979736328125,0.0,0.0,0.0001139033702202,299.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3060607910156,0.0,0.0,8.412825263803825e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787475585937,0.0,0.0,0.0001139022497227,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27667236328125,0.0,0.0,0.0005403071409091,289.79852294921875,294.1499938964844,296.5570373535156,292.79949951171875,295.90191650390625,296.6161804199219,284.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525368317961,2.3701979046109045e-08,0.0011525130830705,-0.0610482580959796,0.0,0.0,0.0,-0.0165628474205732,60.0,19.544248580932617,0.0,-9.056704186605202e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3096008300781,0.0,0.0,0.000108164109406,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22979736328125,0.0,0.0,0.0001139033702202,299.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3060607910156,0.0,0.0,8.412825263803825e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787475585937,0.0,0.0,0.0001139022497227,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27667236328125,0.0,0.0,0.0005403071409091,289.79852294921875,294.1499938964844,296.5570373535156,292.79949951171875,295.90191650390625,296.6161804199219,284.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525368317961,2.3701979046109045e-08,0.0011525130830705,-0.0610482580959796,0.0,0.0,0.0,-0.0165628474205732,60.0,19.544248580932617,0.0,-9.056704186605202e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
