time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.296875,0.0,0.0,0.0001083303068298,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2176208496094,0.0,0.0,0.0001140783715527,299.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2933654785156,0.0,0.0,8.425751002505422e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2662353515625,0.0,0.0,0.0001140772583312,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2641906738281,0.0,0.0,0.000541137298569,289.7753601074219,294.1499938964844,296.5270690917969,292.8312683105469,295.9084167480469,296.5848388671875,284.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543077416718,2.39090294229527e-08,0.0011542838765308,-0.0615878291428089,0.0,0.0,0.0,-0.0166654922068119,60.0,19.492691040039062,0.0,-9.084548935334169e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28399658203125,0.0,0.0,0.0001084146715584,298.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.205322265625,0.0,0.0,0.0001141672037192,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.280517578125,0.0,0.0,8.432312461081892e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2535705566406,0.0,0.0,0.0001141661050496,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2515563964844,0.0,0.0,0.000541558722034,289.7521057128906,294.1499938964844,296.49737548828125,292.8626708984375,295.91455078125,296.5539855957031,284.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552069336175,2.40141133645011e-08,0.0011551829520612,-0.0618616566061973,0.0,0.0,0.0,-0.0167175885289907,60.0,19.43637084960937,0.0,-9.09869797283136e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579345703125,0.0,0.0,0.0001083366878447,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1803894042969,0.0,0.0,0.0001140850581577,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2544860839844,0.0,0.0,8.426245767623186e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279357910156,0.0,0.0,0.0001140839740401,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2259521484375,0.0,0.0,0.0005411690799519,289.7054443359375,294.1499938964844,296.4390563964844,292.9239807128906,295.9258117675781,296.4937744140625,284.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543759610503,2.3916816971336643e-08,0.001154351979494,-0.0616081207990646,0.0,0.0,0.0,-0.0166693609207868,60.0,19.305883407592773,0.0,-9.085596985869417e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579345703125,0.0,0.0,0.0001083366878447,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1803894042969,0.0,0.0,0.0001140850581577,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2544860839844,0.0,0.0,8.426245767623186e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279357910156,0.0,0.0,0.0001140839740401,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2259521484375,0.0,0.0,0.0005411690799519,289.7054443359375,294.1499938964844,296.4390563964844,292.9239807128906,295.9258117675781,296.4937744140625,284.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543759610503,2.3916816971336643e-08,0.001154351979494,-0.0616081207990646,0.0,0.0,0.0,-0.0166693609207868,60.0,19.305883407592773,0.0,-9.085596985869417e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23150634765625,0.0,0.0,0.0001079781432054,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1550598144531,0.0,0.0,0.0001137074723374,299.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22808837890625,0.0,0.0,8.398357749683782e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2019348144531,0.0,0.0,0.0001137064027716,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.199951171875,0.0,0.0,0.0005393779720179,289.6586608886719,294.1499938964844,296.3822326660156,292.9829406738281,295.9356384277344,296.4358825683594,284.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505550937727,2.346990157775508e-08,0.0011505315778777,-0.0604434050619602,0.0,0.0,0.0,-0.0164478104561567,60.0,19.14752197265625,0.0,-9.02554404547118e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23150634765625,0.0,0.0,0.0001079781432054,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1550598144531,0.0,0.0,0.0001137074723374,299.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22808837890625,0.0,0.0,8.398357749683782e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2019348144531,0.0,0.0,0.0001137064027716,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.199951171875,0.0,0.0,0.0005393779720179,289.6586608886719,294.1499938964844,296.3822326660156,292.9829406738281,295.9356384277344,296.4358825683594,284.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505550937727,2.346990157775508e-08,0.0011505315778777,-0.0604434050619602,0.0,0.0,0.0,-0.0164478104561567,60.0,19.14752197265625,0.0,-9.02554404547118e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2047424316406,0.0,0.0,0.000107558495074,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.12939453125,0.0,0.0,0.0001132655379478,299.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2013854980469,0.0,0.0,8.365717803826556e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17559814453125,0.0,0.0,0.0001132644902099,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17364501953125,0.0,0.0,0.0005372816813178,289.6119079589844,294.1499938964844,296.32720947265625,293.0390014648437,295.944091796875,296.3801574707031,284.21002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146082766354,2.2946846200966323e-08,0.0011460598325356,-0.059079959988594,0.0,0.0,0.0,-0.0161885153502225,60.0,18.977310180664062,0.0,-8.95551224289193e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2047424316406,0.0,0.0,0.000107558495074,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.12939453125,0.0,0.0,0.0001132655379478,299.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2013854980469,0.0,0.0,8.365717803826556e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17559814453125,0.0,0.0,0.0001132644902099,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17364501953125,0.0,0.0,0.0005372816813178,289.6119079589844,294.1499938964844,296.32720947265625,293.0390014648437,295.944091796875,296.3801574707031,284.21002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146082766354,2.2946846200966323e-08,0.0011460598325356,-0.059079959988594,0.0,0.0,0.0,-0.0161885153502225,60.0,18.977310180664062,0.0,-8.95551224289193e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.177734375,0.0,0.0,0.0001070401049219,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034240722656,0.0,0.0,0.000112719630124,299.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1744384765625,0.0,0.0,8.325397357111797e-05,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14898681640625,0.0,0.0,0.000112718604214,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1470642089844,0.0,0.0,0.0005346921388991,289.5652160644531,294.1499938964844,296.2742004394531,293.0915832519531,295.95123291015625,296.3265075683594,284.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.2300755020410186e-08,0.0011405362747609,-0.0573953427374362,0.0,0.0,0.0,-0.0158682242035865,60.0,18.8031063079834,0.0,-8.869383094634031e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.177734375,0.0,0.0,0.0001070401049219,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034240722656,0.0,0.0,0.000112719630124,299.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1744384765625,0.0,0.0,8.325397357111797e-05,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14898681640625,0.0,0.0,0.000112718604214,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1470642089844,0.0,0.0,0.0005346921388991,289.5652160644531,294.1499938964844,296.2742004394531,293.0915832519531,295.95123291015625,296.3265075683594,284.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.2300755020410186e-08,0.0011405362747609,-0.0573953427374362,0.0,0.0,0.0,-0.0158682242035865,60.0,18.8031063079834,0.0,-8.869383094634031e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1641540527344,0.0,0.0,0.000106749466795,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.09039306640625,0.0,0.0,0.000112413559691,299.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1608581542969,0.0,0.0,8.30279168440029e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1356201171875,0.0,0.0,0.0001124125410569,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336975097656,0.0,0.0,0.0005332402652129,289.5419311523437,294.1499938964844,296.24853515625,293.1164245605469,295.954345703125,296.300537109375,284.2593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374612804502,2.1938523886433362e-08,0.0011374393943697,-0.0564506575465202,0.0,0.0,0.0,-0.0156886540353298,60.0,18.71648025512696,0.0,-8.82127650925213e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1505126953125,0.0,0.0,0.0001064431344275,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772705078125,0.0,0.0,0.0001120909655583,299.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1472473144531,0.0,0.0,8.278965106001124e-05,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221923828125,0.0,0.0,0.0001120899542002,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.12030029296875,0.0,0.0,0.0005317100440151,289.5186767578125,294.1499938964844,296.22344970703125,293.14019775390625,295.9571838378906,296.275146484375,284.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.1556740392725263e-08,0.0011341753415763,-0.0554548129439353,0.0,0.0,0.0,-0.0154993897303938,60.0,18.647518157958984,0.0,-8.770714288175443e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231384277344,0.0,0.0,0.0001057985355146,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0509338378906,0.0,0.0,0.0001114121478167,299.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.11993408203125,0.0,0.0,8.22882866486907e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09521484375,0.0,0.0,0.0001114111582865,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0933532714844,0.0,0.0,0.0005284900544211,289.4723205566406,294.1499938964844,296.1751403808594,293.1843566894531,295.9620361328125,296.2261962890625,284.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588416874408,0.0,0.0,0.0,-0.0151011403650045,60.0,18.5148983001709,0.0,-8.664796524726628e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231384277344,0.0,0.0,0.0001057985355146,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0509338378906,0.0,0.0,0.0001114121478167,299.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.11993408203125,0.0,0.0,8.22882866486907e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09521484375,0.0,0.0,0.0001114111582865,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0933532714844,0.0,0.0,0.0005284900544211,289.4723205566406,294.1499938964844,296.1751403808594,293.1843566894531,295.9620361328125,296.2261962890625,284.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588416874408,0.0,0.0,0.0,-0.0151011403650045,60.0,18.5148983001709,0.0,-8.664796524726628e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0956420898437,0.0,0.0,0.0001051351209753,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0244445800781,0.0,0.0,0.0001107135103666,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924987792969,0.0,0.0,8.177228301065043e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.068115234375,0.0,0.0,0.0001107125426642,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662841796875,0.0,0.0,0.0005251760594546,289.4262390136719,294.1499938964844,296.1295166015625,293.2235717773437,295.9657897949219,296.1798400878906,284.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202580062672,1.9926600813846562e-08,0.0011202379828318,-0.051200982183218,0.0,0.0,0.0,-0.0146912680938839,60.0,18.377418518066406,0.0,-8.556457942177077e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0956420898437,0.0,0.0,0.0001051351209753,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0244445800781,0.0,0.0,0.0001107135103666,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924987792969,0.0,0.0,8.177228301065043e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.068115234375,0.0,0.0,0.0001107125426642,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662841796875,0.0,0.0,0.0005251760594546,289.4262390136719,294.1499938964844,296.1295166015625,293.2235717773437,295.9657897949219,296.1798400878906,284.3348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202580062672,1.9926600813846562e-08,0.0011202379828318,-0.051200982183218,0.0,0.0,0.0,-0.0146912680938839,60.0,18.377418518066406,0.0,-8.556457942177077e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06805419921875,0.0,0.0,0.0001044784803525,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99786376953125,0.0,0.0,0.0001100220251828,299.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06494140625,0.0,0.0,8.126156171783805e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409240722656,0.0,0.0,0.0001100210720323,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390930175781,0.0,0.0,0.0005218959413468,289.38043212890625,294.1499938964844,296.0868530273437,293.2573547363281,295.96856689453125,296.13623046875,284.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132603976875,1.9108274074142173e-08,0.0011132413055747,-0.0490645244717597,0.0,0.0,0.0,-0.0142855923622846,60.0,18.23530960083008,0.0,-8.449899269180605e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06805419921875,0.0,0.0,0.0001044784803525,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99786376953125,0.0,0.0,0.0001100220251828,299.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06494140625,0.0,0.0,8.126156171783805e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409240722656,0.0,0.0,0.0001100210720323,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390930175781,0.0,0.0,0.0005218959413468,289.38043212890625,294.1499938964844,296.0868530273437,293.2573547363281,295.96856689453125,296.13623046875,284.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132603976875,1.9108274074142173e-08,0.0011132413055747,-0.0490645244717597,0.0,0.0,0.0,-0.0142855923622846,60.0,18.23530960083008,0.0,-8.449899269180605e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404052734375,0.0,0.0,0.0001038506015902,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9711608886719,0.0,0.0,0.0001093608079827,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0373229980469,0.0,0.0,8.077319944277406e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0136108398437,0.0,0.0,0.0001093598766601,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118103027344,0.0,0.0,0.0005187594797462,289.3349609375,294.1499938964844,296.0473327636719,293.2851867675781,295.9703369140625,296.0957946777344,284.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065691942349,1.8325787110029523e-08,0.0011065509170293,-0.0470210164785385,0.0,0.0,0.0,-0.0138976825401186,60.0,18.090436935424805,0.0,-8.348630586851868e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404052734375,0.0,0.0,0.0001038506015902,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9711608886719,0.0,0.0,0.0001093608079827,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0373229980469,0.0,0.0,8.077319944277406e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0136108398437,0.0,0.0,0.0001093598766601,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118103027344,0.0,0.0,0.0005187594797462,289.3349609375,294.1499938964844,296.0473327636719,293.2851867675781,295.9703369140625,296.0957946777344,284.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065691942349,1.8325787110029523e-08,0.0011065509170293,-0.0470210164785385,0.0,0.0,0.0,-0.0138976825401186,60.0,18.090436935424805,0.0,-8.348630586851868e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.02655029296875,0.0,0.0,0.0001035505629261,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.957763671875,0.0,0.0,0.0001090448495233,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02349853515625,0.0,0.0,8.053983037825674e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9999389648437,0.0,0.0,0.0001090439254767,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9981689453125,0.0,0.0,0.0005172606906853,289.3123474121094,294.1499938964844,296.02880859375,293.2967529296875,295.9709167480469,296.0765991210937,284.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033718474209,1.7951872877119968e-08,0.001103353803046,-0.0460443124175071,0.0,0.0,0.0,-0.0137123186141252,60.0,18.017627716064453,0.0,-8.300454368281862e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126647949219,0.0,0.0,0.000103264923382,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443664550781,0.0,0.0,0.0001087440468836,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0096435546875,0.0,0.0,8.031766628846526e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862670898437,0.0,0.0,0.0001087431301129,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9844970703125,0.0,0.0,0.0005158337880857,289.289794921875,294.1499938964844,296.0111694335937,293.306640625,295.9713134765625,296.0581359863281,284.4154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003278195858,1.7595899848288354e-08,0.0011003102408722,-0.0451143570244312,0.0,0.0,0.0,-0.0135358488187193,60.0,17.944604873657227,0.0,-8.25471957455193e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848937988281,0.0,0.0,0.0001027424514177,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175109863281,0.0,0.0,0.0001081938316929,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9819030761719,0.0,0.0,7.991128222784027e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9588317871094,0.0,0.0,0.0001081929367501,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95709228515625,0.0,0.0,0.0005132238729856,289.2449645996094,294.1499938964844,295.9786682128906,293.3212280273437,295.9715881347656,296.0235595703125,284.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947596747428,1.6944774472449353e-08,0.0010947427945211,-0.0434130355715751,0.0,0.0,0.0,-0.0132130589336156,60.0,17.798124313354492,0.0,-8.17138925413019e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848937988281,0.0,0.0,0.0001027424514177,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175109863281,0.0,0.0,0.0001081938316929,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9819030761719,0.0,0.0,7.991128222784027e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9588317871094,0.0,0.0,0.0001081929367501,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95709228515625,0.0,0.0,0.0005132238729856,289.2449645996094,294.1499938964844,295.9786682128906,293.3212280273437,295.9715881347656,296.0235595703125,284.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947596747428,1.6944774472449353e-08,0.0010947427945211,-0.0434130355715751,0.0,0.0,0.0,-0.0132130589336156,60.0,17.798124313354492,0.0,-8.17138925413019e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.95709228515625,0.0,0.0,0.0001022843498503,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.890625,0.0,0.0,0.0001077114065992,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541320800781,0.0,0.0,7.95549713075161e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.931396484375,0.0,0.0,0.0001077105262083,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296569824219,0.0,0.0,0.0005109354387968,289.20037841796875,294.1499938964844,295.95001220703125,293.3283996582031,295.9713439941406,295.9919738769531,284.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108987709973,1.6373864042407152e-08,0.0010898606851696,-0.0419210009276866,0.0,0.0,0.0,-0.0129300337284803,60.0,17.65155029296875,0.0,-8.098673021095237e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.95709228515625,0.0,0.0,0.0001022843498503,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.890625,0.0,0.0,0.0001077114065992,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9541320800781,0.0,0.0,7.95549713075161e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.931396484375,0.0,0.0,0.0001077105262083,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296569824219,0.0,0.0,0.0005109354387968,289.20037841796875,294.1499938964844,295.95001220703125,293.3283996582031,295.9713439941406,295.9919738769531,284.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108987709973,1.6373864042407152e-08,0.0010898606851696,-0.0419210009276866,0.0,0.0,0.0,-0.0129300337284803,60.0,17.65155029296875,0.0,-8.098673021095237e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9292297363281,0.0,0.0,0.0001018741895677,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8636779785156,0.0,0.0,0.0001072794693754,299.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92633056640625,0.0,0.0,7.923594966996461e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.90386962890625,0.0,0.0,0.0001072786108125,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9021911621094,0.0,0.0,0.0005088865873403,289.1560974121094,294.1499938964844,295.9237365722656,293.33184814453125,295.9705505371094,295.9633483886719,284.487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.586270492737185e-08,0.0010854903375729,-0.04058488458395,0.0,0.0,0.0,-0.0126766320317983,60.0,17.506704330444336,0.0,-8.03384239134175e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9292297363281,0.0,0.0,0.0001018741895677,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8636779785156,0.0,0.0,0.0001072794693754,299.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92633056640625,0.0,0.0,7.923594966996461e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.90386962890625,0.0,0.0,0.0001072786108125,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9021911621094,0.0,0.0,0.0005088865873403,289.1560974121094,294.1499938964844,295.9237365722656,293.33184814453125,295.9705505371094,295.9633483886719,284.487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.586270492737185e-08,0.0010854903375729,-0.04058488458395,0.0,0.0,0.0,-0.0126766320317983,60.0,17.506704330444336,0.0,-8.03384239134175e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013366699219,0.0,0.0,0.0001014841764117,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.836669921875,0.0,0.0,0.0001068687488441,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8984680175781,0.0,0.0,7.893260044511408e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763427734375,0.0,0.0,0.000106867904833,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8746643066406,0.0,0.0,0.0005069383187219,289.1121520996094,294.1499938964844,295.898193359375,293.3355712890625,295.96923828125,295.936767578125,284.5099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813497938215,1.5376651063547797e-08,0.001081334426999,-0.0393141992390155,0.0,0.0,0.0,-0.0124356765300035,60.0,17.367799758911133,0.0,-7.972436577574626e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013366699219,0.0,0.0,0.0001014841764117,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.836669921875,0.0,0.0,0.0001068687488441,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8984680175781,0.0,0.0,7.893260044511408e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763427734375,0.0,0.0,0.000106867904833,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8746643066406,0.0,0.0,0.0005069383187219,289.1121520996094,294.1499938964844,295.898193359375,293.3355712890625,295.96923828125,295.936767578125,284.5099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813497938215,1.5376651063547797e-08,0.001081334426999,-0.0393141992390155,0.0,0.0,0.0,-0.0124356765300035,60.0,17.367799758911133,0.0,-7.972436577574626e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88739013671875,0.0,0.0,0.0001012962529784,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8231506347656,0.0,0.0,0.0001066708573489,299.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8845520019531,0.0,0.0,7.878643373260275e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.862548828125,0.0,0.0,0.0001066700133378,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86090087890625,0.0,0.0,0.0005059995455667,289.0903015136719,294.1499938964844,295.8857116699219,293.3375244140625,295.9684143066406,295.92401123046875,284.52081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793475667014,1.5142457954198107e-08,0.0010793324327096,-0.0387018769979476,0.0,0.0,0.0,-0.0123195787891745,60.0,17.300886154174805,0.0,-7.942934132643131e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734436035156,0.0,0.0,0.00010111368465,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8096008300781,0.0,0.0,0.0001064785901689,299.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.87060546875,0.0,0.0,7.864443614380434e-05,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8487548828125,0.0,0.0,0.0001064777534338,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8471069335937,0.0,0.0,0.0005050875479355,289.0685119628906,294.1499938964844,295.8733825683594,293.33953857421875,295.96746826171875,295.9114990234375,284.53155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774018010124,1.4914929735709848e-08,0.0010773868998512,-0.038106944411993,0.0,0.0,0.0,-0.0122067844495177,60.0,17.23573112487793,0.0,-7.914323418845015e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8455505371094,0.0,0.0,0.000100763674709,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7825622558594,0.0,0.0,0.0001061099901562,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8427429199219,0.0,0.0,7.837219163775444e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8211669921875,0.0,0.0,0.000106109167973,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8195495605469,0.0,0.0,0.000503339106217,289.025146484375,294.1499938964844,295.8492736816406,293.3436584472656,295.9653015136719,295.8871459960937,284.5525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736711556091,1.4478724885691465e-08,0.0010736567201092,-0.0369662642478942,0.0,0.0,0.0,-0.01199053786695,60.0,17.1102294921875,0.0,-7.859616601990639e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8455505371094,0.0,0.0,0.000100763674709,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7825622558594,0.0,0.0,0.0001061099901562,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8427429199219,0.0,0.0,7.837219163775444e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8211669921875,0.0,0.0,0.000106109167973,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8195495605469,0.0,0.0,0.000503339106217,289.025146484375,294.1499938964844,295.8492736816406,293.3436584472656,295.9653015136719,295.8871459960937,284.5525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736711556091,1.4478724885691465e-08,0.0010736567201092,-0.0369662642478942,0.0,0.0,0.0,-0.01199053786695,60.0,17.1102294921875,0.0,-7.859616601990639e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.817626953125,0.0,0.0,0.0001004355362965,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7554626464844,0.0,0.0,0.0001057644258253,299.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148803710937,0.0,0.0,7.811696559656411e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7936096191406,0.0,0.0,0.000105763618194,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7919921875,0.0,0.0,0.000501699920278,288.98211669921875,294.1499938964844,295.8258056640625,293.34796142578125,295.96270751953125,295.86358642578125,284.5729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069781784087354e-08,0.0010701600695028,-0.0358967408537864,0.0,0.0,0.0,-0.0117878075689077,60.0,16.99175453186035,0.0,-7.808500868122793e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.817626953125,0.0,0.0,0.0001004355362965,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7554626464844,0.0,0.0,0.0001057644258253,299.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148803710937,0.0,0.0,7.811696559656411e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7936096191406,0.0,0.0,0.000105763618194,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7919921875,0.0,0.0,0.000501699920278,288.98211669921875,294.1499938964844,295.8258056640625,293.34796142578125,295.96270751953125,295.86358642578125,284.5729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069781784087354e-08,0.0010701600695028,-0.0358967408537864,0.0,0.0,0.0,-0.0117878075689077,60.0,16.99175453186035,0.0,-7.808500868122793e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.78973388671875,0.0,0.0,0.0001001288255793,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7283935546875,0.0,0.0,0.0001054414387908,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7870178222656,0.0,0.0,7.787840877426788e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7660217285156,0.0,0.0,0.0001054406457114,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7644348144531,0.0,0.0,0.0005001677782274,288.9393920898437,294.1499938964844,295.8029479980469,293.3523864746094,295.9597473144531,295.8406982421875,284.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669054463505,1.3687549760277308e-08,0.0010668917093425,-0.0348969660699367,0.0,0.0,0.0,-0.0115983197465538,60.0,16.880062103271484,0.0,-7.760874609630265e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.78973388671875,0.0,0.0,0.0001001288255793,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7283935546875,0.0,0.0,0.0001054414387908,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7870178222656,0.0,0.0,7.787840877426788e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7660217285156,0.0,0.0,0.0001054406457114,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7644348144531,0.0,0.0,0.0005001677782274,288.9393920898437,294.1499938964844,295.8029479980469,293.3523864746094,295.9597473144531,295.8406982421875,284.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669054463505,1.3687549760277308e-08,0.0010668917093425,-0.0348969660699367,0.0,0.0,0.0,-0.0115983197465538,60.0,16.880062103271484,0.0,-7.760874609630265e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7618408203125,0.0,0.0,9.984380449168384e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7013244628906,0.0,0.0,0.0001051412837114,299.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7591552734375,0.0,0.0,7.765671762172133e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7384338378906,0.0,0.0,0.0001051404979079,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.73687744140625,0.0,0.0,0.0004987440188415,288.89697265625,294.1499938964844,295.7806701660156,293.3568725585937,295.9564208984375,295.8184509277344,284.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638678213581,1.3332337900351376e-08,0.0010638544335961,-0.0339677743613719,0.0,0.0,0.0,-0.0114222262054681,60.0,16.774972915649414,0.0,-7.716745642483147e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
