time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7618408203125,0.0,0.0,9.984380449168384e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7013244628906,0.0,0.0,0.0001051412837114,299.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7591552734375,0.0,0.0,7.765671762172133e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7384338378906,0.0,0.0,0.0001051404979079,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.73687744140625,0.0,0.0,0.0004987440188415,288.89697265625,294.1499938964844,295.7806701660156,293.3568725585937,295.9564208984375,295.8184509277344,284.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638678213581,1.3332337900351376e-08,0.0010638544335961,-0.0339677743613719,0.0,0.0,0.0,-0.0114222262054681,60.0,16.774972915649414,0.0,-7.716745642483147e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7479248046875,0.0,0.0,9.97114257188514e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68780517578125,0.0,0.0,0.0001050018690875,299.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7452392578125,0.0,0.0,7.755375554552302e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72467041015625,0.0,0.0,0.0001050010905601,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7231140136719,0.0,0.0,0.0004980827216058,288.8759155273437,294.1499938964844,295.7697448730469,293.3591613769531,295.95458984375,295.8076171875,284.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624572169035,1.316735431799998e-08,0.0010624440619722,-0.0335361659526824,0.0,0.0,0.0,-0.011340438388288,60.0,16.72547149658203,0.0,-7.696291959291558e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7340087890625,0.0,0.0,9.95829832390882e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6742553710937,0.0,0.0,0.0001048666017595,299.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7313537597656,0.0,0.0,7.745384937152267e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7109069824219,0.0,0.0,0.000104865837784,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7093505859375,0.0,0.0,0.0004974410985596,288.8549499511719,294.1499938964844,295.7589416503906,293.3614196777344,295.9526672363281,295.796875,284.6307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610891040414,1.3007278809595846e-08,0.0010610760655254,-0.0331173837184906,0.0,0.0,0.0,-0.0112610859796404,60.0,16.677324295043945,0.0,-7.676472080220267e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7061767578125,0.0,0.0,9.933800174621864e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.647216796875,0.0,0.0,0.0001046086108544,299.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7035522460937,0.0,0.0,7.726329931756482e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6833801269531,0.0,0.0,0.0001046078541548,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6818542480469,0.0,0.0,0.0004962172824889,288.81317138671875,294.1499938964844,295.7377319335937,293.3659973144531,295.9486999511719,295.77569580078125,284.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701963036931833e-08,0.0010584644041955,-0.032318577170372,0.0,0.0,0.0,-0.0111097237095236,60.0,16.58435821533203,0.0,-7.63874155040867e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7061767578125,0.0,0.0,9.933800174621864e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.647216796875,0.0,0.0,0.0001046086108544,299.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7035522460937,0.0,0.0,7.726329931756482e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6833801269531,0.0,0.0,0.0001046078541548,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6818542480469,0.0,0.0,0.0004962172824889,288.81317138671875,294.1499938964844,295.7377319335937,293.3659973144531,295.9486999511719,295.77569580078125,284.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701963036931833e-08,0.0010584644041955,-0.032318577170372,0.0,0.0,0.0,-0.0111097237095236,60.0,16.58435821533203,0.0,-7.63874155040867e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6783752441406,0.0,0.0,9.911588131217286e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.62017822265625,0.0,0.0,0.0001043746960931,299.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67578125,0.0,0.0,7.709053897997364e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6558837890625,0.0,0.0,0.0001043739539454,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65435791015625,0.0,0.0,0.0004951077280566,288.771728515625,294.1499938964844,295.7170104980469,293.3705749511719,295.9443664550781,295.7549743652344,284.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561097878962,1.2425136475258114e-08,0.0010560973314568,-0.0315942578017711,0.0,0.0,0.0,-0.0109724886715412,60.0,16.497543334960938,0.0,-7.604611340639168e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6783752441406,0.0,0.0,9.911588131217286e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.62017822265625,0.0,0.0,0.0001043746960931,299.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67578125,0.0,0.0,7.709053897997364e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6558837890625,0.0,0.0,0.0001043739539454,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65435791015625,0.0,0.0,0.0004951077280566,288.771728515625,294.1499938964844,295.7170104980469,293.3705749511719,295.9443664550781,295.7549743652344,284.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561097878962,1.2425136475258114e-08,0.0010560973314568,-0.0315942578017711,0.0,0.0,0.0,-0.0109724886715412,60.0,16.497543334960938,0.0,-7.604611340639168e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.650634765625,0.0,0.0,9.89140389719978e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5932006835937,0.0,0.0,0.0001041621362674,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6480712890625,0.0,0.0,7.693354564253241e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.62841796875,0.0,0.0,0.0001041614013956,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6269226074219,0.0,0.0,0.0004940993967466,288.7305908203125,294.1499938964844,295.6967163085937,293.3750915527344,295.93975830078125,295.7347412109375,284.68426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539584327489,1.2173576813268028e-08,0.0010539463255554,-0.0309360064566135,0.0,0.0,0.0,-0.0108477808535099,60.0,16.416440963745117,0.0,-7.573662230697664e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.650634765625,0.0,0.0,9.89140389719978e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5932006835937,0.0,0.0,0.0001041621362674,299.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6480712890625,0.0,0.0,7.693354564253241e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.62841796875,0.0,0.0,0.0001041614013956,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6269226074219,0.0,0.0,0.0004940993967466,288.7305908203125,294.1499938964844,295.6967163085937,293.3750915527344,295.93975830078125,295.7347412109375,284.68426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539584327489,1.2173576813268028e-08,0.0010539463255554,-0.0309360064566135,0.0,0.0,0.0,-0.0108477808535099,60.0,16.416440963745117,0.0,-7.573662230697664e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6229248046875,0.0,0.0,9.873071394395085e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.56622314453125,0.0,0.0,0.0001039690687321,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6203918457031,0.0,0.0,7.679095142520964e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6010131835937,0.0,0.0,0.0001039683484123,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5995483398437,0.0,0.0,0.0004931836156174,288.6898193359375,294.1499938964844,295.6768493652344,293.3795166015625,295.93487548828125,295.71490478515625,284.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520045179873,1.1945087585729652e-08,0.0010519926436245,-0.0303380880504846,0.0,0.0,0.0,-0.0107345087453722,60.0,16.34048843383789,0.0,-7.545606450776179e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6229248046875,0.0,0.0,9.873071394395085e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.56622314453125,0.0,0.0,0.0001039690687321,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6203918457031,0.0,0.0,7.679095142520964e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6010131835937,0.0,0.0,0.0001039683484123,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5995483398437,0.0,0.0,0.0004931836156174,288.6898193359375,294.1499938964844,295.6768493652344,293.3795166015625,295.93487548828125,295.71490478515625,284.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520045179873,1.1945087585729652e-08,0.0010519926436245,-0.0303380880504846,0.0,0.0,0.0,-0.0107345087453722,60.0,16.34048843383789,0.0,-7.545606450776179e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6091003417969,0.0,0.0,9.86478044069372e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5527648925781,0.0,0.0,0.0001038817572407,299.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065979003906,0.0,0.0,7.672646461287513e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5873107910156,0.0,0.0,0.0001038810369209,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5858459472656,0.0,0.0,0.00049276946811,288.6695556640625,294.1499938964844,295.66705322265625,293.3816833496094,295.9322814941406,295.7051696777344,284.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511216241866,1.184175690838174e-08,0.0010511097498238,-0.0300676748156547,0.0,0.0,0.0,-0.010683286935091,60.0,16.30487823486328,0.0,-7.532936052712105e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59527587890625,0.0,0.0,9.856666292762384e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.539306640625,0.0,0.0,0.0001037963083945,299.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927734375,0.0,0.0,7.66633529565297e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5736389160156,0.0,0.0,0.0001037955953506,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5721740722656,0.0,0.0,0.0004923641099594,288.6493835449219,294.1499938964844,295.6573486328125,293.3838195800781,295.9296569824219,295.6954650878906,284.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502573568373,1.1740628025336264e-08,0.0010502455988898,-0.0298030208796262,0.0,0.0,0.0,-0.0106331557035446,60.0,16.269920349121094,0.0,-7.520544897943182e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5676574707031,0.0,0.0,9.84146900009364e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5124206542969,0.0,0.0,0.0001036362518789,299.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5652160644531,0.0,0.0,7.654514047317207e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5462951660156,0.0,0.0,0.0001036355533869,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5448608398437,0.0,0.0,0.0004916049074381,288.6091613769531,294.1499938964844,295.63818359375,293.3879699707031,295.9242858886719,295.6762390136719,284.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.15512008846963e-08,0.0010486242827028,-0.0293072741478681,0.0,0.0,0.0,-0.0105392411351203,60.0,16.202468872070312,0.0,-7.497364151731747e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5676574707031,0.0,0.0,9.84146900009364e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5124206542969,0.0,0.0,0.0001036362518789,299.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5652160644531,0.0,0.0,7.654514047317207e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5462951660156,0.0,0.0,0.0001036355533869,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5448608398437,0.0,0.0,0.0004916049074381,288.6091613769531,294.1499938964844,295.63818359375,293.3879699707031,295.9242858886719,295.6762390136719,284.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.15512008846963e-08,0.0010486242827028,-0.0293072741478681,0.0,0.0,0.0,-0.0105392411351203,60.0,16.202468872070312,0.0,-7.497364151731747e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5401306152344,0.0,0.0,9.828565089264885e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.485595703125,0.0,0.0,0.0001035003588185,299.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5377197265625,0.0,0.0,7.644476863788441e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51904296875,0.0,0.0,0.0001034996676025,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51763916015625,0.0,0.0,0.0004909602575935,288.56939697265625,294.1499938964844,295.61932373046875,293.3919372558594,295.9185791015625,295.6574401855469,284.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472604772076,1.1390359766494385e-08,0.001047249068506,-0.0288863237947225,0.0,0.0,0.0,-0.0104595059528946,60.0,16.140682220458984,0.0,-7.477708408032413e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5401306152344,0.0,0.0,9.828565089264885e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.485595703125,0.0,0.0,0.0001035003588185,299.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5377197265625,0.0,0.0,7.644476863788441e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51904296875,0.0,0.0,0.0001034996676025,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51763916015625,0.0,0.0,0.0004909602575935,288.56939697265625,294.1499938964844,295.61932373046875,293.3919372558594,295.9185791015625,295.6574401855469,284.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472604772076,1.1390359766494385e-08,0.001047249068506,-0.0288863237947225,0.0,0.0,0.0,-0.0104595059528946,60.0,16.140682220458984,0.0,-7.477708408032413e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126342773437,0.0,0.0,9.816503006732093e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4588317871094,0.0,0.0,0.0001033733351505,299.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51025390625,0.0,0.0,7.635095244040713e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4918212890625,0.0,0.0,0.0001033726512105,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4904479980469,0.0,0.0,0.0004903577500954,288.5298156738281,294.1499938964844,295.6007385253906,293.3956604003906,295.9127197265625,295.6387634277344,284.7658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459745535627,1.1240015140856484e-08,0.0010459633776918,-0.0284928306937217,0.0,0.0,0.0,-0.0103849731385707,60.0,16.081222534179688,0.0,-7.459359352424144e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126342773437,0.0,0.0,9.816503006732093e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4588317871094,0.0,0.0,0.0001033733351505,299.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51025390625,0.0,0.0,7.635095244040713e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4918212890625,0.0,0.0,0.0001033726512105,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4904479980469,0.0,0.0,0.0004903577500954,288.5298156738281,294.1499938964844,295.6007385253906,293.3956604003906,295.9127197265625,295.6387634277344,284.7658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459745535627,1.1240015140856484e-08,0.0010459633776918,-0.0284928306937217,0.0,0.0,0.0,-0.0103849731385707,60.0,16.081222534179688,0.0,-7.459359352424144e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852294921875,0.0,0.0,9.806580055737868e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4320983886719,0.0,0.0,0.0001032688232953,299.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4828796386719,0.0,0.0,7.627376908203587e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4646911621094,0.0,0.0,0.0001032681466313,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633178710937,0.0,0.0,0.0004898619954474,288.4906921386719,294.1499938964844,295.5823974609375,293.3991394042969,295.90655517578125,295.6204833984375,284.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449169203639,1.111631409145275e-08,0.001044905744493,-0.028169060125947,0.0,0.0,0.0,-0.0103236502036452,60.0,16.026899337768555,0.0,-7.44427950394311e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852294921875,0.0,0.0,9.806580055737868e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4320983886719,0.0,0.0,0.0001032688232953,299.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4828796386719,0.0,0.0,7.627376908203587e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4646911621094,0.0,0.0,0.0001032681466313,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633178710937,0.0,0.0,0.0004898619954474,288.4906921386719,294.1499938964844,295.5823974609375,293.3991394042969,295.90655517578125,295.6204833984375,284.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449169203639,1.111631409145275e-08,0.001044905744493,-0.028169060125947,0.0,0.0,0.0,-0.0103236502036452,60.0,16.026899337768555,0.0,-7.44427950394311e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4715576171875,0.0,0.0,9.801864507608116e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41876220703125,0.0,0.0,0.0001032191648846,299.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4692077636719,0.0,0.0,7.623709097970277e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4511413574219,0.0,0.0,0.0001032184954965,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44976806640625,0.0,0.0,0.0004896264290437,288.4712219238281,294.1499938964844,295.57330322265625,293.4007873535156,295.9034118652344,295.6113586425781,284.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444158688187,1.1057537996350676e-08,0.0010444048093631,-0.0280152168124914,0.0,0.0,0.0,-0.0102945202961564,60.0,16.000368118286133,0.0,-7.437118654252117e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4578857421875,0.0,0.0,9.79721371550113e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4054260253906,0.0,0.0,0.0001031701831379,299.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555358886719,0.0,0.0,7.620091491844505e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4375915527344,0.0,0.0,0.0001031695210258,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4362487792969,0.0,0.0,0.000489394122269,288.45172119140625,294.1499938964844,295.5642395019531,293.4023132324219,295.9002990722656,295.6022644042969,284.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439181933179,1.099955859729107e-08,0.0010439072502776,-0.0278634615242481,0.0,0.0,0.0,-0.0102657685056328,60.0,15.973856925964355,0.0,-7.430059412172342e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4305419921875,0.0,0.0,9.789587056729944e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3787841796875,0.0,0.0,0.0001030898565659,299.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4282531738281,0.0,0.0,7.6141586760059e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4105224609375,0.0,0.0,0.0001030892017297,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4092102050781,0.0,0.0,0.0004890130949206,288.4129638671875,294.1499938964844,295.5462951660156,293.4051818847656,295.89385986328125,295.5841979980469,284.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431050322949,1.0904473768391654e-08,0.00104309420567,-0.027614576742053,0.0,0.0,0.0,-0.0102186305448412,60.0,15.923460006713867,0.0,-7.418488934263223e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4305419921875,0.0,0.0,9.789587056729944e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3787841796875,0.0,0.0,0.0001030898565659,299.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4282531738281,0.0,0.0,7.6141586760059e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4105224609375,0.0,0.0,0.0001030892017297,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4092102050781,0.0,0.0,0.0004890130949206,288.4129638671875,294.1499938964844,295.5462951660156,293.4051818847656,295.89385986328125,295.5841979980469,284.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431050322949,1.0904473768391654e-08,0.00104309420567,-0.027614576742053,0.0,0.0,0.0,-0.0102186305448412,60.0,15.923460006713867,0.0,-7.418488934263223e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4033203125,0.0,0.0,9.783077985048294e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3522033691406,0.0,0.0,0.0001030213024932,299.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4010314941406,0.0,0.0,7.609096064697951e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.383544921875,0.0,0.0,0.000103020654933,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822326660156,0.0,0.0,0.0004886878887191,288.37451171875,294.1499938964844,295.5284423828125,293.4076843261719,295.8872375488281,295.5663146972656,284.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424109641462,1.0823316465291556e-08,0.0010424001375213,-0.0274021457880735,0.0,0.0,0.0,-0.0101783974096179,60.0,15.876116752624512,0.0,-7.408620206206251e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4033203125,0.0,0.0,9.783077985048294e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3522033691406,0.0,0.0,0.0001030213024932,299.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4010314941406,0.0,0.0,7.609096064697951e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.383544921875,0.0,0.0,0.000103020654933,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822326660156,0.0,0.0,0.0004886878887191,288.37451171875,294.1499938964844,295.5284423828125,293.4076843261719,295.8872375488281,295.5663146972656,284.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424109641462,1.0823316465291556e-08,0.0010424001375213,-0.0274021457880735,0.0,0.0,0.0,-0.0101783974096179,60.0,15.876116752624512,0.0,-7.408620206206251e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3761291503906,0.0,0.0,9.777743980521336e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32568359375,0.0,0.0,0.0001029651248245,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3739013671875,0.0,0.0,7.604946586070582e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35662841796875,0.0,0.0,0.0001029644845402,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3553161621094,0.0,0.0,0.0004884214140474,288.3363647460937,294.1499938964844,295.5107116699219,293.4097595214844,295.8804016113281,295.548583984375,284.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418421588838,1.0756801671618632e-08,0.0010418313322588,-0.0272280387580394,0.0,0.0,0.0,-0.010145423002541,60.0,15.831334114074709,0.0,-7.400537072044244e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3761291503906,0.0,0.0,9.777743980521336e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32568359375,0.0,0.0,0.0001029651248245,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3739013671875,0.0,0.0,7.604946586070582e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.35662841796875,0.0,0.0,0.0001029644845402,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3553161621094,0.0,0.0,0.0004884214140474,288.3363647460937,294.1499938964844,295.5107116699219,293.4097595214844,295.8804016113281,295.548583984375,284.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418421588838,1.0756801671618632e-08,0.0010418313322588,-0.0272280387580394,0.0,0.0,0.0,-0.010145423002541,60.0,15.831334114074709,0.0,-7.400537072044244e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490295410156,0.0,0.0,9.773456258699298e-05,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992248535156,0.0,0.0,0.0001029199629556,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3468017578125,0.0,0.0,7.60161128710024e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32977294921875,0.0,0.0,0.0001029193299473,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3284912109375,0.0,0.0,0.0004882072098553,288.2985534667969,294.1499938964844,295.4930419921875,293.4114074707031,295.8733825683594,295.5309143066406,284.8549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413847630843,1.0703324448968488e-08,0.0010413740528747,-0.0270880553871393,0.0,0.0,0.0,-0.010118911974132,60.0,15.788832664489746,0.0,-7.394042000896661e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490295410156,0.0,0.0,9.773456258699298e-05,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992248535156,0.0,0.0,0.0001029199629556,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3468017578125,0.0,0.0,7.60161128710024e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32977294921875,0.0,0.0,0.0001029193299473,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3284912109375,0.0,0.0,0.0004882072098553,288.2985534667969,294.1499938964844,295.4930419921875,293.4114074707031,295.8733825683594,295.5309143066406,284.8549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413847630843,1.0703324448968488e-08,0.0010413740528747,-0.0270880553871393,0.0,0.0,0.0,-0.010118911974132,60.0,15.788832664489746,0.0,-7.394042000896661e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.33551025390625,0.0,0.0,9.771684563020244e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860412597656,0.0,0.0,0.0001029013001243,299.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.33331298828125,0.0,0.0,7.600233220728114e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163757324219,0.0,0.0,0.000102900674392,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3150939941406,0.0,0.0,0.0004881187051068,288.2797546386719,294.1499938964844,295.4842224121094,293.4120483398437,295.8697814941406,295.5221252441406,284.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411957046017,1.0681222128994252e-08,0.0010411851108074,-0.027030199766159,0.0,0.0,0.0,-0.0101079549640417,60.0,15.768353462219238,0.0,-7.39135757044096e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3219909667969,0.0,0.0,9.770175529411064e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728576660156,0.0,0.0,0.0001028854021569,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31982421875,0.0,0.0,7.599059608764946e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3030090332031,0.0,0.0,0.0001028847837005,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3017272949219,0.0,0.0,0.0004880432970821,288.2610168457031,294.1499938964844,295.47540283203125,293.4125671386719,295.8661499023437,295.5133361816406,284.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410347022116,1.0662394522853448e-08,0.0010410241084173,-0.0269809160381555,0.0,0.0,0.0,-0.0100986212491989,60.0,15.74834156036377,0.0,-7.389071754460019e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950744628906,0.0,0.0,9.767884330358356e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2465515136719,0.0,0.0,0.0001028612678055,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929077148437,0.0,0.0,7.597276999149472e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763061523437,0.0,0.0,0.0001028606493491,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2750549316406,0.0,0.0,0.0004879288026131,288.22381591796875,294.1499938964844,295.4577941894531,293.4132385253906,295.8587341308594,295.4957580566406,284.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407901136204,1.0633792513203844e-08,0.0010407794034108,-0.026906045153737,0.0,0.0,0.0,-0.0100844418630003,60.0,15.709607124328612,0.0,-7.385600042653095e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950744628906,0.0,0.0,9.767884330358356e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2465515136719,0.0,0.0,0.0001028612678055,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929077148437,0.0,0.0,7.597276999149472e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763061523437,0.0,0.0,0.0001028606493491,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2750549316406,0.0,0.0,0.0004879288026131,288.22381591796875,294.1499938964844,295.4577941894531,293.4132385253906,295.8587341308594,295.4957580566406,284.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407901136204,1.0633792513203844e-08,0.0010407794034108,-0.026906045153737,0.0,0.0,0.0,-0.0100844418630003,60.0,15.709607124328612,0.0,-7.385600042653095e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2682189941406,0.0,0.0,9.766473522176966e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203063964844,0.0,0.0,0.0001028464030241,299.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660827636719,0.0,0.0,7.596179057145491e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24969482421875,0.0,0.0,0.0001028457991196,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484436035156,0.0,0.0,0.0004878583131358,288.1868896484375,294.1499938964844,295.44012451171875,293.4133605957031,295.8511657714844,295.4781799316406,284.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406392393633,1.0616166612464896e-08,0.001040628645569,-0.0268599055707454,0.0,0.0,0.0,-0.0100757032632827,60.0,15.672422409057615,0.0,-7.38346130901846e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2682189941406,0.0,0.0,9.766473522176966e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2203063964844,0.0,0.0,0.0001028464030241,299.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660827636719,0.0,0.0,7.596179057145491e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24969482421875,0.0,0.0,0.0001028457991196,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484436035156,0.0,0.0,0.0004878583131358,288.1868896484375,294.1499938964844,295.44012451171875,293.4133605957031,295.8511657714844,295.4781799316406,284.8966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406392393633,1.0616166612464896e-08,0.001040628645569,-0.0268599055707454,0.0,0.0,0.0,-0.0100757032632827,60.0,15.672422409057615,0.0,-7.38346130901846e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.241455078125,0.0,0.0,9.765934373717756e-05,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1941833496094,0.0,0.0,0.0001028407132253,299.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2393493652344,0.0,0.0,7.595759234391153e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2231750488281,0.0,0.0,0.0001028401165967,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2219543457031,0.0,0.0,0.0004878313338849,288.1502990722656,294.1499938964844,295.42236328125,293.41290283203125,295.8433837890625,295.4605712890625,284.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405813809484,1.06093951401931e-08,0.0010405707871541,-0.0268421787768602,0.0,0.0,0.0,-0.0100723467767238,60.0,15.63655948638916,0.0,-7.382639211073183e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.241455078125,0.0,0.0,9.765934373717756e-05,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1941833496094,0.0,0.0,0.0001028407132253,299.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2393493652344,0.0,0.0,7.595759234391153e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2231750488281,0.0,0.0,0.0001028401165967,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2219543457031,0.0,0.0,0.0004878313338849,288.1502990722656,294.1499938964844,295.42236328125,293.41290283203125,295.8433837890625,295.4605712890625,284.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405813809484,1.06093951401931e-08,0.0010405707871541,-0.0268421787768602,0.0,0.0,0.0,-0.0100723467767238,60.0,15.63655948638916,0.0,-7.382639211073183e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
