time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147827148437,0.0,0.0,9.766207949724048e-05,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1681213378906,0.0,0.0,0.0001028435872285,299.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21270751953125,0.0,0.0,7.595971692353487e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1967163085937,0.0,0.0,0.0001028429978759,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1955261230469,0.0,0.0,0.0004878449544776,288.1140441894531,294.1499938964844,295.4045104980469,293.4118347167969,295.8354187011719,295.4429016113281,284.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406100191175,1.0612754230976408e-08,0.0010405994253233,-0.0268509723246097,0.0,0.0,0.0,-0.0100740119814872,60.0,15.601813316345217,0.0,-7.38304706260351e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147827148437,0.0,0.0,9.766207949724048e-05,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1681213378906,0.0,0.0,0.0001028435872285,299.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21270751953125,0.0,0.0,7.595971692353487e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1967163085937,0.0,0.0,0.0001028429978759,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1955261230469,0.0,0.0,0.0004878449544776,288.1140441894531,294.1499938964844,295.4045104980469,293.4118347167969,295.8354187011719,295.4429016113281,284.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406100191175,1.0612754230976408e-08,0.0010405994253233,-0.0268509723246097,0.0,0.0,0.0,-0.0100740119814872,60.0,15.601813316345217,0.0,-7.38304706260351e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.20147705078125,0.0,0.0,9.766626317286864e-05,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551208496094,0.0,0.0,0.0001028479891829,299.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19940185546875,0.0,0.0,7.596296927658841e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835327148437,0.0,0.0,0.0001028473998303,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1823425292969,0.0,0.0,0.0004878658510278,288.09600830078125,294.1499938964844,295.3955383300781,293.4110412597656,295.83135986328125,295.4340209960937,284.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406544897705,1.0617941192947455e-08,0.0010406438959762,-0.0268645528703928,0.0,0.0,0.0,-0.0100765833631157,60.0,15.584808349609377,0.0,-7.383676603467394e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1882019042969,0.0,0.0,9.767249139258638e-05,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14215087890625,0.0,0.0,0.0001028545375447,299.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861572265625,0.0,0.0,7.596780778840184e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1703796386719,0.0,0.0,0.0001028539554681,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.169189453125,0.0,0.0,0.0004878969048149,288.0780639648437,294.1499938964844,295.38653564453125,293.4100952148437,295.8272705078125,295.42510986328125,284.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407206136733,1.0625671897912524e-08,0.0010407099034637,-0.026884788647294,0.0,0.0,0.0,-0.0100804157555103,60.0,15.56799602508545,0.0,-7.384614519878596e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617126464844,0.0,0.0,9.76905648713e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162414550781,0.0,0.0,0.0001028735641739,299.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596984863281,0.0,0.0,7.598186493851244e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441345214844,0.0,0.0,0.0001028729893732,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429443359375,0.0,0.0,0.000487987184897,288.0424194335937,294.1499938964844,295.3683776855469,293.4076843261719,295.8189392089844,295.4071655273437,284.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409126989543,1.0648146364644616e-08,0.00104090210516,-0.0269436184316873,0.0,0.0,0.0,-0.0100915571674704,60.0,15.534872055053713,0.0,-7.387342293441179e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617126464844,0.0,0.0,9.76905648713e-05,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162414550781,0.0,0.0,0.0001028735641739,299.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596984863281,0.0,0.0,7.598186493851244e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441345214844,0.0,0.0,0.0001028729893732,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429443359375,0.0,0.0,0.000487987184897,288.0424194335937,294.1499938964844,295.3683776855469,293.4076843261719,295.8189392089844,295.4071655273437,284.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409126989543,1.0648146364644616e-08,0.00104090210516,-0.0269436184316873,0.0,0.0,0.0,-0.0100915571674704,60.0,15.534872055053713,0.0,-7.387342293441179e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1353454589844,0.0,0.0,9.772145131137222e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904541015625,0.0,0.0,0.0001029060804285,299.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13336181640625,0.0,0.0,7.600588287459686e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11798095703125,0.0,0.0,0.0001029055129038,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1168212890625,0.0,0.0,0.0004881414351984,288.007080078125,294.1499938964844,295.3500061035156,293.404541015625,295.8104248046875,295.3890686035156,284.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412413394078,1.068658406211398e-08,0.0010412306291982,-0.0270442366600036,0.0,0.0,0.0,-0.010110612027347,60.0,15.502723693847656,0.0,-7.392009138129654e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1353454589844,0.0,0.0,9.772145131137222e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904541015625,0.0,0.0,0.0001029060804285,299.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13336181640625,0.0,0.0,7.600588287459686e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.11798095703125,0.0,0.0,0.0001029055129038,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1168212890625,0.0,0.0,0.0004881414351984,288.007080078125,294.1499938964844,295.3500061035156,293.404541015625,295.8104248046875,295.3890686035156,284.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412413394078,1.068658406211398e-08,0.0010412306291982,-0.0270442366600036,0.0,0.0,0.0,-0.010110612027347,60.0,15.502723693847656,0.0,-7.392009138129654e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090393066406,0.0,0.0,9.781968401512132e-05,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06475830078125,0.0,0.0,0.0001030095154419,299.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070861816406,0.0,0.0,7.608228042954579e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919189453125,0.0,0.0,0.0001030089551932,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907897949219,0.0,0.0,0.0004886320675723,287.9720153808594,294.1499938964844,295.3316955566406,293.4010009765625,295.8017272949219,295.3707580566406,284.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422862833365,1.0808924422178734e-08,0.0010422754567116,-0.0273644756525754,0.0,0.0,0.0,-0.0101712541654706,60.0,15.475160598754885,0.0,-7.406871560533548e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090393066406,0.0,0.0,9.781968401512132e-05,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06475830078125,0.0,0.0,0.0001030095154419,299.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070861816406,0.0,0.0,7.608228042954579e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919189453125,0.0,0.0,0.0001030089551932,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907897949219,0.0,0.0,0.0004886320675723,287.9720153808594,294.1499938964844,295.3316955566406,293.4010009765625,295.8017272949219,295.3707580566406,284.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422862833365,1.0808924422178734e-08,0.0010422754567116,-0.0273644756525754,0.0,0.0,0.0,-0.0101712541654706,60.0,15.475160598754885,0.0,-7.406871560533548e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08282470703125,0.0,0.0,9.80775075731799e-05,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03912353515625,0.0,0.0,0.0001032810105243,299.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809020996094,0.0,0.0,7.62828130973503e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06591796875,0.0,0.0,0.0001032804575515,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0647888183594,0.0,0.0,0.0004899199702776,287.937255859375,294.1499938964844,295.31378173828125,293.3973999023437,295.7928161621094,295.3522033691406,284.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450332192704,1.1130125265879089e-08,0.0010450220433995,-0.0282052103430032,0.0,0.0,0.0,-0.010330487973988,60.0,15.463695526123049,-0.0,-7.445962069141387e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08282470703125,0.0,0.0,9.80775075731799e-05,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03912353515625,0.0,0.0,0.0001032810105243,299.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809020996094,0.0,0.0,7.62828130973503e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06591796875,0.0,0.0,0.0001032804575515,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0647888183594,0.0,0.0,0.0004899199702776,287.937255859375,294.1499938964844,295.31378173828125,293.3973999023437,295.7928161621094,295.3522033691406,284.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450332192704,1.1130125265879089e-08,0.0010450220433995,-0.0282052103430032,0.0,0.0,0.0,-0.010330487973988,60.0,15.463695526123049,-0.0,-7.445962069141387e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697326660156,0.0,0.0,9.82472483883612e-05,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263061523437,0.0,0.0,0.0001034597516991,299.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678100585937,0.0,0.0,7.641482807230204e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0529479980469,0.0,0.0,0.0001034591987263,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05181884765625,0.0,0.0,0.0004907678230665,287.919921875,294.1499938964844,295.304931640625,293.39556884765625,295.7882995605469,295.34283447265625,284.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046841032803,1.1341594330360747e-08,0.0010468297405168,-0.0287586953490972,0.0,0.0,0.0,-0.0104353195056319,60.0,15.46356201171875,-0.0,-7.471754770449479e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.056640625,0.0,0.0,9.846365719567984e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01348876953125,0.0,0.0,0.0001036876419675,299.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0547180175781,0.0,0.0,7.658314279979095e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,0.0001036870889947,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0388488769531,0.0,0.0,0.000491848855745,287.9026794433594,294.1499938964844,295.2961730957031,293.3937683105469,295.7837219238281,295.3333740234375,285.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491472203284,1.161121154780176e-08,0.0010491355787962,-0.0294643323868513,0.0,0.0,0.0,-0.0105689819902181,60.0,15.468682289123535,-0.0,-7.504704058192146e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304260253906,0.0,0.0,9.900856821332128e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98785400390625,0.0,0.0,0.0001042614458128,299.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0285339355469,0.0,0.0,7.700696005485952e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.01397705078125,0.0,0.0,0.000104260900116,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01287841796875,0.0,0.0,0.0004945707623846,287.8682556152344,294.1499938964844,295.2789001464844,293.3900756835937,295.7744140625,295.3143310546875,285.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549520375207,1.2290110262824784e-08,0.0010549398139119,-0.0312409438192844,0.0,0.0,0.0,-0.0109055358916521,60.0,15.494950294494627,-0.0,-7.587991746049738e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304260253906,0.0,0.0,9.900856821332128e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98785400390625,0.0,0.0,0.0001042614458128,299.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0285339355469,0.0,0.0,7.700696005485952e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.01397705078125,0.0,0.0,0.000104260900116,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01287841796875,0.0,0.0,0.0004945707623846,287.8682556152344,294.1499938964844,295.2789001464844,293.3900756835937,295.7744140625,295.3143310546875,285.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549520375207,1.2290110262824784e-08,0.0010549398139119,-0.0312409438192844,0.0,0.0,0.0,-0.0109055358916521,60.0,15.494950294494627,-0.0,-7.587991746049738e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00421142578125,0.0,0.0,9.967997175408529e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9621887207031,0.0,0.0,0.0001049684651661,299.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,7.752916280878708e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9879455566406,0.0,0.0,0.0001049679194693,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98687744140625,0.0,0.0,0.0004979245131835,287.8339538574219,294.1499938964844,295.26190185546875,293.3863830566406,295.76495361328125,295.2951354980469,285.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621052933856,1.3126625120207793e-08,0.0010620922548696,-0.0334296189248561,0.0,0.0,0.0,-0.0113202296197414,60.0,15.538044929504396,-0.0,-7.69124710586766e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00421142578125,0.0,0.0,9.967997175408529e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9621887207031,0.0,0.0,0.0001049684651661,299.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,7.752916280878708e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9879455566406,0.0,0.0,0.0001049679194693,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98687744140625,0.0,0.0,0.0004979245131835,287.8339538574219,294.1499938964844,295.26190185546875,293.3863830566406,295.76495361328125,295.2951354980469,285.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621052933856,1.3126625120207793e-08,0.0010620922548696,-0.0334296189248561,0.0,0.0,0.0,-0.0113202296197414,60.0,15.538044929504396,-0.0,-7.69124710586766e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779357910156,0.0,0.0,0.0001004779260256,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364624023437,0.0,0.0,0.0001058087436831,299.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97607421875,0.0,0.0,7.81497874413617e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618835449219,0.0,0.0,0.0001058082052622,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608154296875,0.0,0.0,0.0005019104573875,287.7997741699219,294.1499938964844,295.2451477050781,293.3826599121094,295.7552490234375,295.2759094238281,285.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706061730161,1.4120831615116458e-08,0.0010705920867621,-0.0360302627086639,0.0,0.0,0.0,-0.0118130929768085,60.0,15.601506233215332,-0.0,-7.814873725919824e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779357910156,0.0,0.0,0.0001004779260256,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364624023437,0.0,0.0,0.0001058087436831,299.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97607421875,0.0,0.0,7.81497874413617e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618835449219,0.0,0.0,0.0001058082052622,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608154296875,0.0,0.0,0.0005019104573875,287.7997741699219,294.1499938964844,295.2451477050781,293.3826599121094,295.7552490234375,295.2759094238281,285.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706061730161,1.4120831615116458e-08,0.0010705920867621,-0.0360302627086639,0.0,0.0,0.0,-0.0118130929768085,60.0,15.601506233215332,-0.0,-7.814873725919824e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515380859375,0.0,0.0,0.0001013912333291,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9106140136719,0.0,0.0,0.0001067705015884,299.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9497375488281,0.0,0.0,7.886013918323442e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93572998046875,0.0,0.0,0.0001067699631676,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346618652344,0.0,0.0,0.0005064726574346,287.765625,294.1499938964844,295.2286376953125,293.37890625,295.7453308105469,295.2568359375,285.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803376790136,1.5258784458183072e-08,0.0010803224286064,-0.0390060357749462,0.0,0.0,0.0,-0.0123772239312529,60.0,15.68255615234375,-0.0,-7.957581971140827e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515380859375,0.0,0.0,0.0001013912333291,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9106140136719,0.0,0.0,0.0001067705015884,299.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9497375488281,0.0,0.0,7.886013918323442e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93572998046875,0.0,0.0,0.0001067699631676,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346618652344,0.0,0.0,0.0005064726574346,287.765625,294.1499938964844,295.2286376953125,293.37890625,295.7453308105469,295.2568359375,285.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803376790136,1.5258784458183072e-08,0.0010803224286064,-0.0390060357749462,0.0,0.0,0.0,-0.0123772239312529,60.0,15.68255615234375,-0.0,-7.957581971140827e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383239746094,0.0,0.0,0.0001018738330458,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976745605469,0.0,0.0,0.0001072787053999,299.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9365234375,0.0,0.0,7.923549856059253e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.922607421875,0.0,0.0,0.000107278166979,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215393066406,0.0,0.0,0.0005088833277113,287.7485656738281,294.1499938964844,295.220458984375,293.37701416015625,295.74029541015625,295.2473449707031,285.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854793945327,1.5860093682817933e-08,0.0010854635620489,-0.0405780635774135,0.0,0.0,0.0,-0.0126753151416778,60.0,15.727750778198242,-0.0,-8.033511988969624e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250793457031,0.0,0.0,0.0001023767181322,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847045898437,0.0,0.0,0.000107808256871,299.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232788085937,0.0,0.0,7.962662493810058e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9094543457031,0.0,0.0,0.0001078077184502,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084167480469,0.0,0.0,0.000511395279318,287.7315368652344,294.1499938964844,295.2123107910156,293.3751525878906,295.7351989746094,295.2379150390625,285.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908377589657,1.64866733598501e-08,0.00109082122799,-0.042215846478939,0.0,0.0,0.0,-0.0129859372973442,60.0,15.77599811553955,-0.0,-8.113016036759292e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89849853515625,0.0,0.0,0.0001034038796206,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8586730957031,0.0,0.0,0.0001088899080059,299.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.896728515625,0.0,0.0,8.042553236009553e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830871582031,0.0,0.0,0.000108889376861,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8820495605469,0.0,0.0,0.0005165261682122,287.6974792480469,294.1499938964844,295.1961669921875,293.3713684082031,295.7248229980469,295.2193908691406,285.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017818469554,1.7766522475426427e-08,0.0011017641518265,-0.0455601178109645,0.0,0.0,0.0,-0.0136204082518816,60.0,15.87887477874756,-0.0,-8.276625607095411e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89849853515625,0.0,0.0,0.0001034038796206,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8586730957031,0.0,0.0,0.0001088899080059,299.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.896728515625,0.0,0.0,8.042553236009553e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830871582031,0.0,0.0,0.000108889376861,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8820495605469,0.0,0.0,0.0005165261682122,287.6974792480469,294.1499938964844,295.1961669921875,293.3713684082031,295.7248229980469,295.2193908691406,285.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017818469554,1.7766522475426427e-08,0.0011017641518265,-0.0455601178109645,0.0,0.0,0.0,-0.0136204082518816,60.0,15.87887477874756,-0.0,-8.276625607095411e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.871826171875,0.0,0.0,0.0001044151358655,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,0.0001099548098864,299.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700866699219,0.0,0.0,8.121206337818876e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85662841796875,0.0,0.0,0.0001099542787414,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556213378906,0.0,0.0,0.0005215776036493,287.6634826660156,294.1499938964844,295.18017578125,293.3676147460937,295.7142639160156,295.2012939453125,285.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112557365559,1.902656165952976e-08,0.0011125382734462,-0.0488511584699153,0.0,0.0,0.0,-0.0142450621351599,60.0,15.98503589630127,-0.0,-8.439295839934857e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.871826171875,0.0,0.0,0.0001044151358655,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,0.0001099548098864,299.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700866699219,0.0,0.0,8.121206337818876e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85662841796875,0.0,0.0,0.0001099542787414,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556213378906,0.0,0.0,0.0005215776036493,287.6634826660156,294.1499938964844,295.18017578125,293.3676147460937,295.7142639160156,295.2012939453125,285.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112557365559,1.902656165952976e-08,0.0011125382734462,-0.0488511584699153,0.0,0.0,0.0,-0.0142450621351599,60.0,15.98503589630127,-0.0,-8.439295839934857e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450927734375,0.0,0.0,0.0001053502346621,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063659667969,0.0,0.0,0.000110939508886,299.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,8.193936082534492e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301086425781,0.0,0.0,0.0001109389777411,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,0.0005262485938146,287.6295471191406,294.1499938964844,295.164306640625,293.36383056640625,295.7035217285156,295.1836242675781,285.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225211201235,2.019171674305653e-08,0.0011225009802728,-0.0518929921090602,0.0,0.0,0.0,-0.0148226777091622,60.0,16.087505340576172,-0.0,-8.59112390116934e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450927734375,0.0,0.0,0.0001053502346621,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063659667969,0.0,0.0,0.000110939508886,299.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,8.193936082534492e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301086425781,0.0,0.0,0.0001109389777411,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,0.0005262485938146,287.6295471191406,294.1499938964844,295.164306640625,293.36383056640625,295.7035217285156,295.1836242675781,285.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225211201235,2.019171674305653e-08,0.0011225009802728,-0.0518929921090602,0.0,0.0,0.0,-0.0148226777091622,60.0,16.087505340576172,-0.0,-8.59112390116934e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183288574219,0.0,0.0,0.0001061122748069,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801208496094,0.0,0.0,0.0001117419669753,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8166198730469,0.0,0.0,8.253205305663869e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,0.0001117414431064,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,0.0005300551420077,287.59576416015625,294.1499938964844,295.1485595703125,293.3600769042969,295.69256591796875,295.1664428710937,285.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306406231597,2.1141238093491665e-08,0.0011306194355711,-0.0543708391487598,0.0,0.0,0.0,-0.0152933923527598,60.0,16.17473030090332,-0.0,-8.71585257300467e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183288574219,0.0,0.0,0.0001061122748069,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801208496094,0.0,0.0,0.0001117419669753,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8166198730469,0.0,0.0,8.253205305663869e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,0.0001117414431064,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,0.0005300551420077,287.59576416015625,294.1499938964844,295.1485595703125,293.3600769042969,295.69256591796875,295.1664428710937,285.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306406231597,2.1141238093491665e-08,0.0011306194355711,-0.0543708391487598,0.0,0.0,0.0,-0.0152933923527598,60.0,16.17473030090332,-0.0,-8.71585257300467e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.804931640625,0.0,0.0,0.0001064233947545,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670288085937,0.0,0.0,0.0001120695887948,299.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8032531738281,0.0,0.0,8.27740368549712e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.790283203125,0.0,0.0,0.0001120690649258,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.789306640625,0.0,0.0,0.0005316092283464,287.57891845703125,294.1499938964844,295.14068603515625,293.35821533203125,295.6870422363281,295.15802001953125,285.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339562479406,2.1528899551981343e-08,0.0011339347111061,-0.0553821921348571,0.0,0.0,0.0,-0.0154855754226446,60.0,16.211124420166016,-0.0,-8.767033676804203e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,0.0001066575787262,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539367675781,0.0,0.0,0.0001123161928262,299.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899169921875,0.0,0.0,8.295617590192705e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770080566406,0.0,0.0,0.0001123156762332,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,0.0005327790277078,287.5621643066406,294.1499938964844,295.1328430175781,293.3563232421875,295.68145751953125,295.14971923828125,285.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364506790414,2.1820691031848586e-08,0.0011364287929609,-0.0561433210968971,0.0,0.0,0.0,-0.0156302228569984,60.0,16.239667892456055,-0.0,-8.80565593774918e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76495361328125,0.0,0.0,0.0001069378413376,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72784423828125,0.0,0.0,0.000112611312943,299.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633056640625,0.0,0.0,8.317415631609038e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506103515625,0.0,0.0,0.000112610803626,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496337890625,0.0,0.0,0.0005341789801605,287.5289306640625,294.1499938964844,295.1171569824219,293.35260009765625,295.67022705078125,295.1333923339844,285.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394375469535,2.2169878377553687e-08,0.0011394154280424,-0.0570540390908718,0.0,0.0,0.0,-0.0158033333718776,60.0,16.273000717163086,-0.0,-8.851986876834418e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76495361328125,0.0,0.0,0.0001069378413376,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72784423828125,0.0,0.0,0.000112611312943,299.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633056640625,0.0,0.0,8.317415631609038e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506103515625,0.0,0.0,0.000112610803626,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496337890625,0.0,0.0,0.0005341789801605,287.5289306640625,294.1499938964844,295.1171569824219,293.35260009765625,295.67022705078125,295.1333923339844,285.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394375469535,2.2169878377553687e-08,0.0011394154280424,-0.0570540390908718,0.0,0.0,0.0,-0.0158033333718776,60.0,16.273000717163086,-0.0,-8.851986876834418e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,0.0001067638586391,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.701904296875,0.0,0.0,0.0001124280970543,299.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73687744140625,0.0,0.0,8.303883078042418e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.724365234375,0.0,0.0,0.0001124275877373,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.0,0.0,0.0005333098815754,287.4960327148437,294.1499938964844,295.1015014648437,293.3489074707031,295.6589050292969,295.1174621582031,285.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137584913522,2.19530296163839e-08,0.0011375630274415,-0.0564884878695011,0.0,0.0,0.0,-0.0156958419829607,60.0,16.26510238647461,-0.0,-8.823199948437833e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,0.0001067638586391,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.701904296875,0.0,0.0,0.0001124280970543,299.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73687744140625,0.0,0.0,8.303883078042418e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.724365234375,0.0,0.0,0.0001124275877373,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.0,0.0,0.0005333098815754,287.4960327148437,294.1499938964844,295.1015014648437,293.3489074707031,295.6589050292969,295.1174621582031,285.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137584913522,2.19530296163839e-08,0.0011375630274415,-0.0564884878695011,0.0,0.0,0.0,-0.0156958419829607,60.0,16.26510238647461,-0.0,-8.823199948437833e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124328613281,0.0,0.0,0.0001059340575011,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763610839844,0.0,0.0,0.0001115542618208,299.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108459472656,0.0,0.0,8.239342423621565e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,0.0001115537670557,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69757080078125,0.0,0.0,0.0005291647976264,287.4637756347656,294.1499938964844,295.0858459472656,293.3452453613281,295.6475830078125,295.10205078125,285.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128745265305,2.0918962562177512e-08,0.0011287243105471,-0.0537908747792243,0.0,0.0,0.0,-0.0151832289993762,60.0,16.181848526000977,-0.0,-8.686573238492201e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
