time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124328613281,0.0,0.0,0.0001059340575011,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763610839844,0.0,0.0,0.0001115542618208,299.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108459472656,0.0,0.0,8.239342423621565e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,0.0001115537670557,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69757080078125,0.0,0.0,0.0005291647976264,287.4637756347656,294.1499938964844,295.0858459472656,293.3452453613281,295.6475830078125,295.10205078125,285.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128745265305,2.0918962562177512e-08,0.0011287243105471,-0.0537908747792243,0.0,0.0,0.0,-0.0151832289993762,60.0,16.181848526000977,-0.0,-8.686573238492201e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980285644531,0.0,0.0,0.0001053520536515,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,0.0001109413715312,299.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964416503906,0.0,0.0,8.194075053324923e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841735839844,0.0,0.0,0.000110940884042,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832580566406,0.0,0.0,0.0005262574995867,287.4460144042969,294.1499938964844,295.0770568847656,293.3432006835937,295.6412353515625,295.0936279296875,285.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122543006204,2.019370448635982e-08,0.0011225228663533,-0.051898181438446,0.0,0.0,0.0,-0.0148236881941556,60.0,16.109718322753906,-0.0,-8.591383249267892e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867980957031,0.0,0.0,0.0001048956764861,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,0.0001104607799788,299.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852111816406,0.0,0.0,8.158578566508368e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67303466796875,0.0,0.0,0.0001104602997656,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.672119140625,0.0,0.0,0.0005239777965471,287.43218994140625,294.1499938964844,295.07012939453125,293.34161376953125,295.6362609863281,295.0870666503906,285.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117680221796,1.9624998515155312e-08,0.0011176605476066,-0.0504136495292186,0.0,0.0,0.0,-0.0145417591556906,60.0,16.04713249206543,-0.0,-8.517107374927947e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,0.0001043464799295,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387939453125,0.0,0.0,0.0001098824432119,299.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725769042969,0.0,0.0,8.11586287454702e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,0.0001098819629987,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595458984375,0.0,0.0,0.0005212344112806,287.41668701171875,294.1499938964844,295.062255859375,293.3398132324219,295.630615234375,295.07965087890625,285.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118283728137,1.8940637502851132e-08,0.0011118095135316,-0.048626784235239,0.0,0.0,0.0,-0.0142024960368871,60.0,15.970112800598145,-0.0,-8.428152398209934e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,0.0001037762631312,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264953613281,0.0,0.0,0.0001092819729819,299.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600036621094,0.0,0.0,8.071513002505526e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64801025390625,0.0,0.0,0.0001092815000447,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,0.0005183860193938,287.4013061523437,294.1499938964844,295.0543518066406,293.3380126953125,295.6249694824219,295.0722961425781,285.1819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057526571676,1.8230092990734192e-08,0.001105734379962,-0.0467710681259632,0.0,0.0,0.0,-0.0138502521440386,60.0,15.889033317565918,-0.0,-8.33628774898898e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63677978515625,0.0,0.0,0.00010261227726,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021728515625,0.0,0.0,0.0001080562287825,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,7.980980444699526e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234130859375,0.0,0.0,0.0001080557703971,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224975585937,0.0,0.0,0.0005125716561451,287.3710632324219,294.1499938964844,295.0384826660156,293.3344421386719,295.6137084960937,295.0577697753906,285.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933498851954,1.6779669209654458e-08,0.0010933331213891,-0.042981568723917,0.0,0.0,0.0,-0.0131312208250164,60.0,15.71691608428955,-0.0,-8.150326635814056e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63677978515625,0.0,0.0,0.00010261227726,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021728515625,0.0,0.0,0.0001080562287825,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,7.980980444699526e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234130859375,0.0,0.0,0.0001080557703971,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224975585937,0.0,0.0,0.0005125716561451,287.3710632324219,294.1499938964844,295.0384826660156,293.3344421386719,295.6137084960937,295.0577697753906,285.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933498851954,1.6779669209654458e-08,0.0010933331213891,-0.042981568723917,0.0,0.0,0.0,-0.0131312208250164,60.0,15.71691608428955,-0.0,-8.150326635814056e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61248779296875,0.0,0.0,0.0001014692388707,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,0.0001068525380105,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109619140625,0.0,0.0,7.892076973803341e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992736816406,0.0,0.0,0.0001068520941771,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.598388671875,0.0,0.0,0.0005068618920631,287.341552734375,294.1499938964844,295.0224914550781,293.3309326171875,295.6025085449219,295.0434265136719,285.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811701649799,1.5355370308611782e-08,0.0010811549145728,-0.0392585545778274,0.0,0.0,0.0,-0.0124251386150717,60.0,15.53958511352539,-0.0,-7.969753568204396e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61248779296875,0.0,0.0,0.0001014692388707,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,0.0001068525380105,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109619140625,0.0,0.0,7.892076973803341e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992736816406,0.0,0.0,0.0001068520941771,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.598388671875,0.0,0.0,0.0005068618920631,287.341552734375,294.1499938964844,295.0224914550781,293.3309326171875,295.6025085449219,295.0434265136719,285.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811701649799,1.5355370308611782e-08,0.0010811549145728,-0.0392585545778274,0.0,0.0,0.0,-0.0124251386150717,60.0,15.53958511352539,-0.0,-7.969753568204396e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.588623046875,0.0,0.0,0.0001003951620077,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.554931640625,0.0,0.0,0.0001057214685715,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,7.808536611264572e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,0.0001057210320141,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57470703125,0.0,0.0,0.0005014966009184,287.3127136230469,294.1499938964844,295.0063781738281,293.32745361328125,295.59130859375,295.0292053222656,285.2171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697251418605,1.4017010663280873e-08,0.0010697110556066,-0.0357587151229381,0.0,0.0,0.0,-0.0117616588249802,60.0,15.365370750427246,-0.0,-7.80191697913324e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.588623046875,0.0,0.0,0.0001003951620077,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.554931640625,0.0,0.0,0.0001057214685715,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,7.808536611264572e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,0.0001057210320141,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57470703125,0.0,0.0,0.0005014966009184,287.3127136230469,294.1499938964844,295.0063781738281,293.32745361328125,295.59130859375,295.0292053222656,285.2171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697251418605,1.4017010663280873e-08,0.0010697110556066,-0.0357587151229381,0.0,0.0,0.0,-0.0117616588249802,60.0,15.365370750427246,-0.0,-7.80191697913324e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.565185546875,0.0,0.0,9.942187898559496e-05,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,0.0001046965480782,299.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,7.732836093055084e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,0.0001046961187967,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514831542969,0.0,0.0,0.0004966348060406,287.2845458984375,294.1499938964844,294.99005126953125,293.3240661621094,295.58013916015625,295.0150756835937,285.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593540500849,1.2804274085453926e-08,0.0010593412443995,-0.0325862616300582,0.0,0.0,0.0,-0.0111604537814855,60.0,15.200157165527344,-0.0,-7.651374289707746e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.565185546875,0.0,0.0,9.942187898559496e-05,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,0.0001046965480782,299.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,7.732836093055084e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,0.0001046961187967,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514831542969,0.0,0.0,0.0004966348060406,287.2845458984375,294.1499938964844,294.99005126953125,293.3240661621094,295.58013916015625,295.0150756835937,285.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593540500849,1.2804274085453926e-08,0.0010593412443995,-0.0325862616300582,0.0,0.0,0.0,-0.0111604537814855,60.0,15.200157165527344,-0.0,-7.651374289707746e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,9.898013377096504e-05,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,0.0001042313597281,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,7.698478293605149e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,0.0001042309377226,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,0.0004944281536154,287.27069091796875,294.1499938964844,294.9818115234375,293.3223571777344,295.57452392578125,295.0080261230469,285.234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546469129621,1.2253847714305266e-08,0.0010546346893534,-0.0311460513621568,0.0,0.0,0.0,-0.0108875837177038,60.0,15.12243366241455,-0.0,-7.583530958754636e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54217529296875,0.0,0.0,9.856835822574794e-05,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,0.0001037977344822,299.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,7.666450983379036e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52947998046875,0.0,0.0,0.0001037973124766,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52862548828125,0.0,0.0,0.0004923712695017,287.2569885253906,294.1499938964844,294.9735412597656,293.3207092285156,295.5689392089844,295.0009765625,285.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502591030672,1.1740763916634478e-08,0.0010502473451197,-0.0298033766448497,0.0,0.0,0.0,-0.0106332264840602,60.0,15.04784107208252,-0.0,-7.52056195096884e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,9.783756831893696e-05,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,0.0001030281637213,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,7.609611202497035e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,0.0001030277562676,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,0.0004887207760475,287.22998046875,294.1499938964844,294.956787109375,293.3174133300781,295.5577697753906,294.9868469238281,285.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424716165289,1.0830188301724776e-08,0.0010424607899039,-0.0274201296269893,0.0,0.0,0.0,-0.0101818135008215,60.0,14.910029411315918,-0.0,-7.409455804463505e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,9.783756831893696e-05,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,0.0001030281637213,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,7.609611202497035e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,0.0001030277562676,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,0.0004887207760475,287.22998046875,294.1499938964844,294.956787109375,293.3174133300781,295.5577697753906,294.9868469238281,285.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424716165289,1.0830188301724776e-08,0.0010424607899039,-0.0274201296269893,0.0,0.0,0.0,-0.0101818135008215,60.0,14.910029411315918,-0.0,-7.409455804463505e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,9.722883260110392e-05,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,0.0001023871300276,299.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,7.56226436351426e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,0.0001023867298499,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,0.0004856799787376,287.2035217285156,294.1499938964844,294.9397888183594,293.3141784667969,295.5465393066406,294.9725952148437,285.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359848383814,1.0071695477620324e-08,0.0010359748266637,-0.0254345759749412,0.0,0.0,0.0,-0.0098057948052883,60.0,14.787933349609377,-0.0,-7.3175364434519e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,9.722883260110392e-05,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,0.0001023871300276,299.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,7.56226436351426e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,0.0001023867298499,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,0.0004856799787376,287.2035217285156,294.1499938964844,294.9397888183594,293.3141784667969,295.5465393066406,294.9725952148437,285.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359848383814,1.0071695477620324e-08,0.0010359748266637,-0.0254345759749412,0.0,0.0,0.0,-0.0098057948052883,60.0,14.787933349609377,-0.0,-7.3175364434519e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,9.67331070569344e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,0.0001018651018966,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,7.523707608925179e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,0.000101864701719,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,0.0004832036793231,287.1775207519531,294.1499938964844,294.9225158691406,293.3110046386719,295.5352783203125,294.9581604003906,285.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307022603228,9.454013571996713e-09,0.0010306928306818,-0.0238174144178628,0.0,0.0,0.0,-0.0094995824620127,60.0,14.68106746673584,-0.0,-7.243104960252823e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,9.67331070569344e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,0.0001018651018966,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,7.523707608925179e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,0.000101864701719,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,0.0004832036793231,287.1775207519531,294.1499938964844,294.9225158691406,293.3110046386719,295.5352783203125,294.9581604003906,285.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307022603228,9.454013571996713e-09,0.0010306928306818,-0.0238174144178628,0.0,0.0,0.0,-0.0094995824620127,60.0,14.68106746673584,-0.0,-7.243104960252823e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,9.647163824411108e-05,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,0.0001015897578326,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598388671875,0.0,0.0,7.503371307393536e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,0.0001015893649309,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,0.0004818975867237,287.1611633300781,294.1499938964844,294.9112854003906,293.3090209960937,295.5280456542969,294.94879150390625,285.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279159760102,9.128216404974413e-09,0.0010279067791998,-0.0229643639177083,0.0,0.0,0.0,-0.0093380706384778,60.0,14.620506286621094,-0.0,-7.203999530247529e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45343017578125,0.0,0.0,9.634002344682811e-05,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,0.0001014511508401,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,7.49313403503038e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,0.0001014507652143,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,0.0004812401020899,287.1520080566406,294.1499938964844,294.9049072265625,293.30792236328125,295.5239562988281,294.9434814453125,285.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265132877975,8.964215147955201e-09,0.0010265043238177,-0.0225349310785532,0.0,0.0,0.0,-0.0092567671090364,60.0,14.58847713470459,-0.0,-7.184354444689235e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,9.617996693123132e-05,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,0.000101282603282,299.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,7.480684871552512e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0001012822176562,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,0.0004804405616596,287.139404296875,294.1499938964844,294.89599609375,293.306396484375,295.51824951171875,294.9359741210937,285.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248076869174,8.764779124703637e-09,0.001024798839353,-0.0220127012580633,0.0,0.0,0.0,-0.0091578979045152,60.0,14.547463417053224,-0.0,-7.160500814507031e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.603964281268418e-05,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,0.0001011348285828,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,7.469770935131237e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,0.0001011344429571,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,0.000479739595903,287.1269226074219,294.1499938964844,294.8869934082031,293.3049011230469,295.5125427246094,294.92840576171875,285.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233118664473,8.589928768287791e-09,0.0010233033681288,-0.0215548314154148,0.0,0.0,0.0,-0.0090712150558829,60.0,14.509435653686523,-0.0,-7.13962009513125e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,9.58195887506008e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,0.0001009030966088,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,7.452655700035393e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,0.0001009027255349,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,0.0004786404024343,287.10223388671875,294.1499938964844,294.8686828613281,293.3019714355469,295.50103759765625,294.91290283203125,285.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209669126197,8.315732102914808e-09,0.0010209586471319,-0.0208367872983217,0.0,0.0,0.0,-0.0089352838695049,60.0,14.441630363464355,-0.0,-7.106936550371756e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,9.58195887506008e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,0.0001009030966088,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,7.452655700035393e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,0.0001009027255349,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,0.0004786404024343,287.10223388671875,294.1499938964844,294.8686828613281,293.3019714355469,295.50103759765625,294.91290283203125,285.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209669126197,8.315732102914808e-09,0.0010209586471319,-0.0208367872983217,0.0,0.0,0.0,-0.0089352838695049,60.0,14.441630363464355,-0.0,-7.106936550371756e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.567443339619786e-05,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,0.0001007502360153,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,7.441365596605465e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,0.0001007498649414,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,0.0004779152804985,287.07794189453125,294.1499938964844,294.8500061035156,293.2991027832031,295.4894104003906,294.8968200683594,285.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194197529926,8.134847462315521e-09,0.0010194116039201,-0.0203630831092596,0.0,0.0,0.0,-0.0088456105440855,60.0,14.384794235229492,-0.0,-7.085417053076527e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.567443339619786e-05,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,0.0001007502360153,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,7.441365596605465e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,0.0001007498649414,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,0.0004779152804985,287.07794189453125,294.1499938964844,294.8500061035156,293.2991027832031,295.4894104003906,294.8968200683594,285.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194197529926,8.134847462315521e-09,0.0010194116039201,-0.0203630831092596,0.0,0.0,0.0,-0.0088456105440855,60.0,14.384794235229492,-0.0,-7.085417053076527e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.56006915657781e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,0.0001006725724437,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,7.435629231622443e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,0.0001006722086458,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,0.0004775468842126,287.0539855957031,294.1499938964844,294.8268127441406,293.29351806640625,295.4776306152344,294.8793334960937,285.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186332510784,8.042935206731272e-09,0.0010186252184212,-0.0201223753392696,0.0,0.0,0.0,-0.0088000427931547,60.0,14.335721015930176,-0.0,-7.074495300685157e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.56006915657781e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,0.0001006725724437,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,7.435629231622443e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,0.0001006722086458,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,0.0004775468842126,287.0539855957031,294.1499938964844,294.8268127441406,293.29351806640625,295.4776306152344,294.8793334960937,285.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186332510784,8.042935206731272e-09,0.0010186252184212,-0.0201223753392696,0.0,0.0,0.0,-0.0088000427931547,60.0,14.335721015930176,-0.0,-7.074495300685157e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,9.559095633449032e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,0.0001006623206194,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,7.434871804434806e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,0.0001006619568215,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,0.0004774982517119,287.0303649902344,294.1499938964844,294.7954406738281,293.2826538085937,295.46551513671875,294.85858154296875,285.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185294086113,8.030779596879256e-09,0.0010185213759541,-0.0200905408710241,0.0,0.0,0.0,-0.0087940171360969,60.0,14.28902530670166,-0.0,-7.073050767303357e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,9.559095633449032e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,0.0001006623206194,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,7.434871804434806e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,0.0001006619568215,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,0.0004774982517119,287.0303649902344,294.1499938964844,294.7954406738281,293.2826538085937,295.46551513671875,294.85858154296875,285.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185294086113,8.030779596879256e-09,0.0010185213759541,-0.0200905408710241,0.0,0.0,0.0,-0.0087940171360969,60.0,14.28902530670166,-0.0,-7.073050767303357e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,9.560001490172e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,0.0001006718593998,299.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,7.43557684472762e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270263671875,0.0,0.0,0.000100671495602,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,0.0004775435081683,287.0187072753906,294.1499938964844,294.7768859863281,293.2753601074219,295.4592590332031,294.84637451171875,285.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186262661591,8.042055021917351e-09,0.0010186182335019,-0.02012007124722,0.0,0.0,0.0,-0.0087996087968349,60.0,14.265332221984863,-0.0,-7.074390140360266e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,9.561410843161866e-05,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992248535156,0.0,0.0,0.0001006866950774,299.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,7.436672603944317e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,0.0001006863385555,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161926269531,0.0,0.0,0.0004776138812303,287.0071105957031,294.1499938964844,294.7565002441406,293.2668762207031,295.452880859375,294.8328857421875,285.3543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187762090936,8.059598322063266e-09,0.0010187681764364,-0.0201660152524709,0.0,0.0,0.0,-0.0088083054870367,60.0,14.240720748901367,-0.0,-7.076474162204249e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,9.564027277519926e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793884277344,0.0,0.0,0.000100714234577,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066101074219,0.0,0.0,7.438706961693242e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.296875,0.0,0.0,0.000100713885331,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,0.0004777445574291,286.984130859375,294.1499938964844,294.71063232421875,293.2465209960937,295.439697265625,294.8022766113281,285.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190543252974,8.09216604835683e-09,0.0010190462926402,-0.0202513057738542,0.0,0.0,0.0,-0.008824449032545,60.0,14.187432289123535,-0.0,-7.080344488485937e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,9.564027277519926e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793884277344,0.0,0.0,0.000100714234577,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066101074219,0.0,0.0,7.438706961693242e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.296875,0.0,0.0,0.000100713885331,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,0.0004777445574291,286.984130859375,294.1499938964844,294.71063232421875,293.2465209960937,295.439697265625,294.8022766113281,285.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190543252974,8.09216604835683e-09,0.0010190462926402,-0.0202513057738542,0.0,0.0,0.0,-0.008824449032545,60.0,14.187432289123535,-0.0,-7.080344488485937e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28790283203125,0.0,0.0,9.563822095515206e-05,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.259765625,0.0,0.0,0.0001007120663416,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2866516113281,0.0,0.0,7.43854689062573e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2770080566406,0.0,0.0,0.0001007117243716,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762756347656,0.0,0.0,0.0004777342546731,286.9615173339844,294.1499938964844,294.6584777832031,293.22198486328125,295.42578125,294.7656555175781,285.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190324392169,8.089578784620244e-09,0.0010190244065597,-0.0202445294708013,0.0,0.0,0.0,-0.0088231675326824,60.0,14.124984741210938,-0.0,-7.08003682348135e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28790283203125,0.0,0.0,9.563822095515206e-05,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.259765625,0.0,0.0,0.0001007120663416,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2866516113281,0.0,0.0,7.43854689062573e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2770080566406,0.0,0.0,0.0001007117243716,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762756347656,0.0,0.0,0.0004777342546731,286.9615173339844,294.1499938964844,294.6584777832031,293.22198486328125,295.42578125,294.7656555175781,285.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190324392169,8.089578784620244e-09,0.0010190244065597,-0.0202445294708013,0.0,0.0,0.0,-0.0088231675326824,60.0,14.124984741210938,-0.0,-7.08003682348135e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
