time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680969238281,0.0,0.0,9.55638097366318e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,0.0001006337042781,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668762207031,0.0,0.0,7.432759593939409e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2573547363281,0.0,0.0,0.0001006333623081,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25665283203125,0.0,0.0,0.0004773625405505,286.9392395019531,294.1499938964844,294.6006774902344,293.193603515625,295.4110717773437,294.7236328125,285.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182405821979,7.996843187640934e-09,0.0010182325495406,-0.0200016628950834,0.0,0.0,0.0,-0.0087772002443671,60.0,14.049834251403809,-0.0,-7.069020568906127e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680969238281,0.0,0.0,9.55638097366318e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,0.0001006337042781,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668762207031,0.0,0.0,7.432759593939409e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2573547363281,0.0,0.0,0.0001006333623081,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25665283203125,0.0,0.0,0.0004773625405505,286.9392395019531,294.1499938964844,294.6006774902344,293.193603515625,295.4110717773437,294.7236328125,285.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182405821979,7.996843187640934e-09,0.0010182325495406,-0.0200016628950834,0.0,0.0,0.0,-0.0087772002443671,60.0,14.049834251403809,-0.0,-7.069020568906127e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2539978027344,0.0,0.0,9.544510976411402e-05,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264709472656,0.0,0.0,0.0001005087033263,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527770996094,0.0,0.0,7.423527131322771e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24334716796875,0.0,0.0,0.0001005083686322,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426452636719,0.0,0.0,0.0004767696082126,286.92340087890625,294.1499938964844,294.5558776855469,293.17095947265625,295.3999938964844,294.69049072265625,285.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169780580326,7.848934835408272e-09,0.0010169701417908,-0.0196142960339784,0.0,0.0,0.0,-0.0087038874626159,60.0,13.9854736328125,-0.0,-7.051468031704644e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485656738281,0.0,0.0,9.53781564021483e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211303710937,0.0,0.0,0.000100438199297,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2473449707031,0.0,0.0,7.4183197284583e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379455566406,0.0,0.0,0.000100437864603,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372436523437,0.0,0.0,0.0004764351760968,286.9173278808594,294.1499938964844,294.5378112792969,293.1617126464844,295.3954772949219,294.677001953125,285.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162637336179,7.765510900981099e-09,0.0010162559337913,-0.0193958096206188,0.0,0.0,0.0,-0.0086625264957547,60.0,13.95677089691162,-0.0,-7.041577987365599e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388610839844,0.0,0.0,9.525250789010896e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21160888671875,0.0,0.0,0.0001003058860078,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376403808594,0.0,0.0,7.408546662190929e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.0,0.0001003055440378,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,0.0004758075228892,286.906494140625,294.1499938964844,294.50469970703125,293.14459228515625,295.3874206542969,294.652587890625,285.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149291483685,7.608952579118977e-09,0.0010149214649572,-0.0189857743680477,0.0,0.0,0.0,-0.0085849352180957,60.0,13.90511989593506,-0.0,-7.02303637467594e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292175292969,0.0,0.0,9.509201481705531e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021179199219,0.0,0.0,0.0001001368727884,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,7.396064029308036e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187194824219,0.0,0.0,0.0001001365453703,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.218017578125,0.0,0.0,0.0004750058287754,286.8957214355469,294.1499938964844,294.4705505371094,293.1267395019531,295.3791809082031,294.62744140625,285.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013217261061,7.408979207923494e-09,0.0010132098104804,-0.0184620227664709,0.0,0.0,0.0,-0.008485791273415,60.0,13.849035263061523,-0.0,-6.999388091344373e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.210205078125,0.0,0.0,9.465432958677412e-05,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1834411621094,0.0,0.0,9.967596270143986e-05,299.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2090148925781,0.0,0.0,7.362021278822795e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998596191406,0.0,0.0,9.967563528334722e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991577148437,0.0,0.0,0.0004728194326162,286.8746337890625,294.1499938964844,294.3995056152344,293.0889892578125,295.3617858886719,294.57598876953125,285.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085513349622,6.863625667818951e-09,0.0010085444664582,-0.0170336104929447,0.0,0.0,0.0,-0.0082154255360364,60.0,13.716343879699709,-0.0,-6.93509960569827e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.210205078125,0.0,0.0,9.465432958677412e-05,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1834411621094,0.0,0.0,9.967596270143986e-05,299.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2090148925781,0.0,0.0,7.362021278822795e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998596191406,0.0,0.0,9.967563528334722e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991577148437,0.0,0.0,0.0004728194326162,286.8746337890625,294.1499938964844,294.3995056152344,293.0889892578125,295.3617858886719,294.57598876953125,285.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085513349622,6.863625667818951e-09,0.0010085444664582,-0.0170336104929447,0.0,0.0,0.0,-0.0082154255360364,60.0,13.716343879699709,-0.0,-6.93509960569827e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1914978027344,0.0,0.0,9.40583850024268e-05,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650695800781,0.0,0.0,9.904839680530132e-05,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903076171875,0.0,0.0,7.315669790841639e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1812744140625,0.0,0.0,9.904807666316628e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806030273437,0.0,0.0,0.0004698425764217,286.8539428710937,294.1499938964844,294.3253173828125,293.04888916015625,295.343505859375,294.5254211425781,285.4309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022042552009,6.121116502555424e-09,0.0010021982016041,-0.0150886308401823,0.0,0.0,0.0,-0.0078473463654518,60.0,13.562769889831545,-0.0,-6.848045330798413e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1914978027344,0.0,0.0,9.40583850024268e-05,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650695800781,0.0,0.0,9.904839680530132e-05,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903076171875,0.0,0.0,7.315669790841639e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1812744140625,0.0,0.0,9.904807666316628e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806030273437,0.0,0.0,0.0004698425764217,286.8539428710937,294.1499938964844,294.3253173828125,293.04888916015625,295.343505859375,294.5254211425781,285.4309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022042552009,6.121116502555424e-09,0.0010021982016041,-0.0150886308401823,0.0,0.0,0.0,-0.0078473463654518,60.0,13.562769889831545,-0.0,-6.848045330798413e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1731262207031,0.0,0.0,9.32877155719325e-05,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14703369140625,0.0,0.0,9.823683649301528e-05,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719665527344,0.0,0.0,7.255728269228712e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630249023437,0.0,0.0,9.823652362683788e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,0.0004659928963519,286.833740234375,294.1499938964844,294.24859619140625,293.0067749023437,295.3243408203125,294.4779968261719,285.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939931333065,5.160916138891025e-09,0.000993987894617,-0.0125731714069843,0.0,0.0,0.0,-0.0073713362216949,60.0,13.385943412780762,-0.0,-6.736283353347974e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1731262207031,0.0,0.0,9.32877155719325e-05,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14703369140625,0.0,0.0,9.823683649301528e-05,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719665527344,0.0,0.0,7.255728269228712e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630249023437,0.0,0.0,9.823652362683788e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,0.0004659928963519,286.833740234375,294.1499938964844,294.24859619140625,293.0067749023437,295.3243408203125,294.4779968261719,285.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939931333065,5.160916138891025e-09,0.000993987894617,-0.0125731714069843,0.0,0.0,0.0,-0.0073713362216949,60.0,13.385943412780762,-0.0,-6.736283353347974e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15509033203125,0.0,0.0,9.255271288566291e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293029785156,0.0,0.0,9.746283467393368e-05,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1539306640625,0.0,0.0,7.198561070254073e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451110839844,0.0,0.0,9.746252908371388e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1444396972656,0.0,0.0,0.0004623213608283,286.81396484375,294.1499938964844,294.1700134277344,292.9630432128906,295.3042907714844,294.43603515625,285.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861573344096,4.245151785653434e-09,0.000986153143458,-0.0101739056408405,0.0,0.0,0.0,-0.006917331367731,60.0,13.201705932617188,-0.0,-6.630549620467718e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15509033203125,0.0,0.0,9.255271288566291e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293029785156,0.0,0.0,9.746283467393368e-05,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1539306640625,0.0,0.0,7.198561070254073e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451110839844,0.0,0.0,9.746252908371388e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1444396972656,0.0,0.0,0.0004623213608283,286.81396484375,294.1499938964844,294.1700134277344,292.9630432128906,295.3042907714844,294.43603515625,285.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861573344096,4.245151785653434e-09,0.000986153143458,-0.0101739056408405,0.0,0.0,0.0,-0.006917331367731,60.0,13.201705932617188,-0.0,-6.630549620467718e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1461486816406,0.0,0.0,9.219664207194e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1205139160156,0.0,0.0,9.708787547424436e-05,299.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449890136719,0.0,0.0,7.170866592787206e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.13623046875,0.0,0.0,9.708756988402456e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.13555908203125,0.0,0.0,0.0004605427093338,286.8041687011719,294.1499938964844,294.13018798828125,292.9407043457031,295.2940368652344,294.41571044921875,285.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098236289341,3.801521319957146e-09,0.0009823590517044,-0.0090115461498498,0.0,0.0,0.0,-0.006697401870042,60.0,13.108567237854004,-0.0,-6.579628575309472e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1373291015625,0.0,0.0,9.18854639166966e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,9.676018817117438e-05,299.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361999511719,0.0,0.0,7.146663847379386e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1274719238281,0.0,0.0,9.675988258095458e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268310546875,0.0,0.0,0.0004589883028529,286.79461669921875,294.1499938964844,294.09014892578125,292.9180908203125,295.28338623046875,294.3985290527344,285.462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790478507056,3.41382144775082e-09,0.000979044358246,-0.00799569953233,0.0,0.0,0.0,-0.0065052052959799,60.0,13.017620086669922,-0.0,-6.535287866427097e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1199035644531,0.0,0.0,9.132153354585172e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,9.616633906261995e-05,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1188049316406,0.0,0.0,7.102802192093804e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11016845703125,0.0,0.0,9.616604074835776e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1095275878906,0.0,0.0,0.0004561713139992,286.77569580078125,294.1499938964844,294.0096435546875,292.8722839355469,295.261474609375,294.3672180175781,285.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973037793301,2.7112143641261355e-09,0.0009730350575409,-0.0061546792276203,0.0,0.0,0.0,-0.0061568859964609,60.0,12.840949058532717,-0.0,-6.455313439346355e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1199035644531,0.0,0.0,9.132153354585172e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0947570800781,0.0,0.0,9.616633906261995e-05,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1188049316406,0.0,0.0,7.102802192093804e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11016845703125,0.0,0.0,9.616604074835776e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1095275878906,0.0,0.0,0.0004561713139992,286.77569580078125,294.1499938964844,294.0096435546875,292.8722839355469,295.261474609375,294.3672180175781,285.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973037793301,2.7112143641261355e-09,0.0009730350575409,-0.0061546792276203,0.0,0.0,0.0,-0.0061568859964609,60.0,12.840949058532717,-0.0,-6.455313439346355e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1026916503906,0.0,0.0,9.0851477580145e-05,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0778503417969,0.0,0.0,9.56713338382542e-05,299.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015930175781,0.0,0.0,7.066241960274056e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09307861328125,0.0,0.0,9.567103552399205e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924377441406,0.0,0.0,0.0004538232460618,286.757080078125,294.1499938964844,293.9291687011719,292.8260498046875,295.23883056640625,294.3406982421875,285.4838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680286748334,2.125558173915465e-09,0.00096802652115,-0.0046200538054108,0.0,0.0,0.0,-0.0058665480464696,60.0,12.67264175415039,-0.0,-6.389026907527295e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1026916503906,0.0,0.0,9.0851477580145e-05,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0778503417969,0.0,0.0,9.56713338382542e-05,299.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015930175781,0.0,0.0,7.066241960274056e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09307861328125,0.0,0.0,9.567103552399205e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924377441406,0.0,0.0,0.0004538232460618,286.757080078125,294.1499938964844,293.9291687011719,292.8260498046875,295.23883056640625,294.3406982421875,285.4838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680286748334,2.125558173915465e-09,0.00096802652115,-0.0046200538054108,0.0,0.0,0.0,-0.0058665480464696,60.0,12.67264175415039,-0.0,-6.389026907527295e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169372558594,0.0,0.0,9.02967367437668e-05,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918212890625,0.0,0.0,9.508716175332664e-05,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0138854980469,0.0,0.0,7.023095531621948e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0080871582031,0.0,0.0,9.508687071502207e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00787353515625,0.0,0.0,0.0004510521830525,286.6385192871094,294.1499938964844,293.84930419921875,292.7797546386719,295.1882019042969,294.3075866699219,285.4941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014879467198625,1.961096840474852e-09,0.001487944740802,-0.0036677876487374,0.0,0.0,0.0,-0.0084055643528699,60.0,16.128175735473633,-0.0,-6.31124166261543e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169372558594,0.0,0.0,9.02967367437668e-05,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918212890625,0.0,0.0,9.508716175332664e-05,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0138854980469,0.0,0.0,7.023095531621948e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0080871582031,0.0,0.0,9.508687071502207e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00787353515625,0.0,0.0,0.0004510521830525,286.6385192871094,294.1499938964844,293.84930419921875,292.7797546386719,295.1882019042969,294.3075866699219,285.4941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014879467198625,1.961096840474852e-09,0.001487944740802,-0.0036677876487374,0.0,0.0,0.0,-0.0084055643528699,60.0,16.128175735473633,-0.0,-6.31124166261543e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123046875,0.0,0.0,9.031486115418376e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0881652832031,0.0,0.0,9.510624659014866e-05,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122436523437,0.0,0.0,7.024504884611815e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024780273437,0.0,0.0,9.51059628278017e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1016540527344,0.0,0.0,0.000451142725069,286.7818603515625,294.1499938964844,293.7862854003906,292.74298095703125,294.8548278808594,294.08953857421875,285.5027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009528321097604,1.447485242778157e-09,0.0009528306545689,-0.0028526217211037,0.0,0.0,0.0,-0.0054831597954034,60.0,19.47360610961914,-0.0,-6.313772615840207e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1089782714844,0.0,0.0,9.028229396790266e-05,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848999023437,0.0,0.0,9.507194044999778e-05,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1089172363281,0.0,0.0,7.021971396170557e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09918212890625,0.0,0.0,9.507165668765084e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0983581542969,0.0,0.0,0.0004509800055529,286.7782592773437,294.1499938964844,293.7707214355469,292.7338256835937,294.84991455078125,294.08740234375,285.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009212581790052,1.375623948085547e-09,0.000921256840229,-0.0026952726766467,0.0,0.0,0.0,-0.0052919150330126,60.0,17.781890869140625,-0.0,-6.309218747446721e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926818847656,0.0,0.0,9.02033716556616e-05,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0686950683594,0.0,0.0,9.498883446212858e-05,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0923767089844,0.0,0.0,7.015833398327231e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.08306884765625,0.0,0.0,9.498855069978164e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.082275390625,0.0,0.0,0.0004505857941694,286.7578125,294.1499938964844,293.7320861816406,292.71112060546875,294.8399963378906,294.08270263671875,285.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009290253510698,1.2859129316922235e-09,0.0009290240705013,-0.0024516559205949,0.0,0.0,0.0,-0.0052903401665389,60.0,15.326756477355955,-0.0,-6.29819183473046e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07769775390625,0.0,0.0,9.01242674444802e-05,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05377197265625,0.0,0.0,9.49055320234038e-05,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771789550781,0.0,0.0,7.009680120972916e-05,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06817626953125,0.0,0.0,9.490524826105684e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06744384765625,0.0,0.0,0.0004501906223595,286.73883056640625,294.1499938964844,293.6940002441406,292.68865966796875,294.8300476074219,294.07830810546875,285.51519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009530665120109,1.212276168338633e-09,0.0009530652896501,-0.0022340242285281,0.0,0.0,0.0,-0.0053778458386659,60.0,13.978415489196776,-0.0,-6.287149290074012e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0662841796875,0.0,0.0,9.004749153973535e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0426940917969,0.0,0.0,9.482467430643736e-05,299.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06591796875,0.0,0.0,7.003708742558956e-05,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0568542480469,0.0,0.0,9.482439782004803e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0560913085937,0.0,0.0,0.0004498070920817,286.7283935546875,294.1499938964844,293.61981201171875,292.6446838378906,294.8109741210937,294.0702209472656,285.5256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008658235892653,1.030041829608308e-09,0.0008658225415274,-0.0018421718850731,0.0,0.0,0.0,-0.0048568043857812,60.0,12.324552536010742,-0.0,-6.276439989960636e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0662841796875,0.0,0.0,9.004749153973535e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0426940917969,0.0,0.0,9.482467430643736e-05,299.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06591796875,0.0,0.0,7.003708742558956e-05,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0568542480469,0.0,0.0,9.482439782004803e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0560913085937,0.0,0.0,0.0004498070920817,286.7283935546875,294.1499938964844,293.61981201171875,292.6446838378906,294.8109741210937,294.0702209472656,285.5256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008658235892653,1.030041829608308e-09,0.0008658225415274,-0.0018421718850731,0.0,0.0,0.0,-0.0048568043857812,60.0,12.324552536010742,-0.0,-6.276439989960636e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791015625,0.0,0.0,9.004334424389526e-05,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0558166503906,0.0,0.0,9.482030873186886e-05,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.079345703125,0.0,0.0,7.003386417636648e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694885253906,0.0,0.0,9.482003952143714e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.068603515625,0.0,0.0,0.0004497863992583,286.7482604980469,294.1499938964844,293.5487670898437,292.6023254394531,294.797119140625,294.058349609375,285.53546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006354928482323,7.942105306746328e-10,0.0006354920915327,-0.0014524997677654,0.0,0.0,0.0,-0.0035922657698392,60.0,9.277626037597656,-0.0,-6.275860187088257e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791015625,0.0,0.0,9.004334424389526e-05,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0558166503906,0.0,0.0,9.482030873186886e-05,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.079345703125,0.0,0.0,7.003386417636648e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694885253906,0.0,0.0,9.482003952143714e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.068603515625,0.0,0.0,0.0004497863992583,286.7482604980469,294.1499938964844,293.5487670898437,292.6023254394531,294.797119140625,294.058349609375,285.53546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006354928482323,7.942105306746328e-10,0.0006354920915327,-0.0014524997677654,0.0,0.0,0.0,-0.0035922657698392,60.0,9.277626037597656,-0.0,-6.275860187088257e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674133300781,0.0,0.0,9.00381855899468e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.04425048828125,0.0,0.0,9.481487359153108e-05,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06756591796875,0.0,0.0,7.002984784776345e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05792236328125,0.0,0.0,9.481459710514172e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570678710937,0.0,0.0,0.0004497605841606,286.7349548339844,294.1499938964844,293.48150634765625,292.5619506835937,294.7660217285156,294.04766845703125,285.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000406333245337,5.582988515939742e-10,0.0004063326923642,-0.0010614440543577,0.0,0.0,0.0,-0.0023335898295044,60.0,8.333732604980469,-0.0,-6.275139696754195e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674133300781,0.0,0.0,9.00381855899468e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.04425048828125,0.0,0.0,9.481487359153108e-05,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06756591796875,0.0,0.0,7.002984784776345e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05792236328125,0.0,0.0,9.481459710514172e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570678710937,0.0,0.0,0.0004497605841606,286.7349548339844,294.1499938964844,293.48150634765625,292.5619506835937,294.7660217285156,294.04766845703125,285.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000406333245337,5.582988515939742e-10,0.0004063326923642,-0.0010614440543577,0.0,0.0,0.0,-0.0023335898295044,60.0,8.333732604980469,-0.0,-6.275139696754195e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06707763671875,0.0,0.0,3.1333096558228135e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.04400634765625,0.0,0.0,3.29953727487009e-05,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673217773437,0.0,0.0,2.4370236133108847e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0576171875,0.0,0.0,3.299527816125192e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567321777344,0.0,0.0,0.0001565157290315,286.7315673828125,294.1499938964844,293.41864013671875,292.5240478515625,294.7319030761719,294.0340270996094,285.5561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003338371461723,4.1755146562572065e-10,0.0003338367387186,-0.000763913267292,0.0,0.0,0.0,-0.0018804145511239,60.0,6.875535011291504,-0.0,-7.599350482223599e-09,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06707763671875,0.0,0.0,3.1333096558228135e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.04400634765625,0.0,0.0,3.29953727487009e-05,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673217773437,0.0,0.0,2.4370236133108847e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0576171875,0.0,0.0,3.299527816125192e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567321777344,0.0,0.0,0.0001565157290315,286.7315673828125,294.1499938964844,293.41864013671875,292.5240478515625,294.7319030761719,294.0340270996094,285.5561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003338371461723,4.1755146562572065e-10,0.0003338367387186,-0.000763913267292,0.0,0.0,0.0,-0.0018804145511239,60.0,6.875535011291504,-0.0,-7.599350482223599e-09,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0684814453125,0.0,0.0,2.50083685386926e-05,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0454406738281,0.0,0.0,2.633510666782968e-05,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687561035156,0.0,0.0,1.9450993931968696e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0589904785156,0.0,0.0,2.633503208926413e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.05810546875,0.0,0.0,0.0001249223132617,286.7330322265625,294.1499938964844,293.3890686035156,292.5061340332031,294.7281799316406,294.0345458984375,285.5610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000270885269856,3.3770852780889976e-10,0.0002708849206101,-0.0006169565604068,0.0,0.0,0.0,-0.0015251452568918,60.0,5.943115234375,-0.0,-4.841061773674937e-09,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0942687988281,0.0,0.0,9.064906771527605e-05,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0708312988281,0.0,0.0,9.545817010803148e-05,299.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946350097656,0.0,0.0,7.050498243188486e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845947265625,0.0,0.0,9.545789362164214e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08367919921875,0.0,0.0,0.000452812120784,286.76031494140625,294.1499938964844,293.3608093261719,292.4889831542969,294.43670654296875,293.8485717773437,285.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,0.0014798480551689,-5.763248211998473e-10,-0.0014798474730923,3.53190116584301e-05,0.0,0.0,0.0,0.0076610739342868,60.0,7.108651638031006,-0.0,-6.360579618558404e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0898132324219,0.0,0.0,1.142650671681622e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663452148437,0.0,0.0,1.2032704034936614e-05,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0900573730469,0.0,0.0,8.887302101356909e-06,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0801696777344,0.0,0.0,1.2032669474137949e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07928466796875,0.0,0.0,5.707792297471315e-05,286.7535400390625,294.1499938964844,293.30865478515625,292.4572448730469,294.4088439941406,293.8528747558594,285.5753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001185807559522,1.491044926416052e-10,0.0001185806031571,-0.0002734177105594,0.0,0.0,0.0,-0.0006684159161522,60.0,4.7044196128845215,-0.0,-1.0106413483867982e-09,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0898132324219,0.0,0.0,1.142650671681622e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663452148437,0.0,0.0,1.2032704034936614e-05,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0900573730469,0.0,0.0,8.887302101356909e-06,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0801696777344,0.0,0.0,1.2032669474137949e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07928466796875,0.0,0.0,5.707792297471315e-05,286.7535400390625,294.1499938964844,293.30865478515625,292.4572448730469,294.4088439941406,293.8528747558594,285.5753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001185807559522,1.491044926416052e-10,0.0001185806031571,-0.0002734177105594,0.0,0.0,0.0,-0.0006684159161522,60.0,4.7044196128845215,-0.0,-1.0106413483867982e-09,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892944335937,0.0,0.0,5.796146524517098e-06,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0658569335937,0.0,0.0,6.103642590460368e-06,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08953857421875,0.0,0.0,4.5081237658450846e-06,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796813964844,0.0,0.0,6.103624855313683e-06,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0787658691406,0.0,0.0,2.895303077821154e-05,286.7527770996094,294.1499938964844,293.2628173828125,292.42919921875,294.4075622558594,293.853515625,285.5850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.176094029797241e-05,7.724679229603737e-11,6.176086026243865e-05,-0.000141322336276,0.0,0.0,0.0,-0.0003478813159745,60.0,3.0540781021118164,-0.0,-2.600451798340231e-10,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
