time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892944335937,0.0,0.0,5.796146524517098e-06,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0658569335937,0.0,0.0,6.103642590460368e-06,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08953857421875,0.0,0.0,4.5081237658450846e-06,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796813964844,0.0,0.0,6.103624855313683e-06,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0787658691406,0.0,0.0,2.895303077821154e-05,286.7527770996094,294.1499938964844,293.2628173828125,292.42919921875,294.4075622558594,293.853515625,285.5850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.176094029797241e-05,7.724679229603737e-11,6.176086026243865e-05,-0.000141322336276,0.0,0.0,0.0,-0.0003478813159745,60.0,3.0540781021118164,-0.0,-2.600451798340231e-10,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08917236328125,0.0,0.0,2.5487881885055685e-06,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0657043457031,0.0,0.0,2.684006176423281e-06,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0893859863281,0.0,0.0,1.9823951333819423e-06,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0795288085937,0.0,0.0,2.6839984457183164e-06,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0786437988281,0.0,0.0,1.2731760762108024e-05,286.75262451171875,294.1499938964844,293.223876953125,292.40533447265625,294.4074401855469,293.85369873046875,285.5943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.7157824661117047e-05,3.3967571810844526e-11,2.715779010031838e-05,-6.214349559741095e-05,0.0,0.0,0.0,-0.000152972221258,60.0,2.206172227859497,-0.0,-5.0284904712372125e-11,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08917236328125,0.0,0.0,2.5487881885055685e-06,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0657043457031,0.0,0.0,2.684006176423281e-06,299.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0893859863281,0.0,0.0,1.9823951333819423e-06,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0795288085937,0.0,0.0,2.6839984457183164e-06,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0786437988281,0.0,0.0,1.2731760762108024e-05,286.75262451171875,294.1499938964844,293.223876953125,292.40533447265625,294.4074401855469,293.85369873046875,285.5943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.7157824661117047e-05,3.3967571810844526e-11,2.715779010031838e-05,-6.214349559741095e-05,0.0,0.0,0.0,-0.000152972221258,60.0,2.206172227859497,-0.0,-5.0284904712372125e-11,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,9.964547871277318e-07,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,1.049318484547257e-06,299.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,7.750220447633183e-07,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,1.0493154150026385e-06,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,4.977511707693338e-06,286.74920654296875,294.1499938964844,293.1958312988281,292.3880615234375,294.4085998535156,293.85302734375,285.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.061765487975208e-05,1.3279940515309452e-11,1.0617641237331554e-05,-2.429553751426284e-05,0.0,0.0,0.0,-5.980615969747305e-05,60.0,1.7357473373413086,-0.0,-7.685732258955191e-12,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.08721923828125,0.0,0.0,8.641664521746861e-07,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,9.100120905713992e-07,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,6.721309091517469e-07,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,9.100094189307127e-07,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,4.316702415962936e-06,286.74920654296875,294.1499938964844,293.1925048828125,292.3860168457031,294.4085998535156,293.85302734375,285.6034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-9.208076335198712e-06,1.1516921097354247e-11,9.208064511767589e-06,-2.107010368490592e-05,0.0,0.0,0.0,-5.186641647014767e-05,60.0,1.6940369606018066,-0.0,-5.780493271545506e-12,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,4.371524653379312e-07,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,4.6034421075091814e-07,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,3.400081993731874e-07,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,4.603428749305749e-07,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,2.1836731320945546e-06,286.74920654296875,294.1499938964844,293.1798400878906,292.3782043457031,294.4085998535156,293.85302734375,285.6078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.657666977436747e-06,5.8256355468799814e-12,4.657661520468537e-06,-1.0658020073606169e-05,0.0,0.0,0.0,-2.62353423750028e-05,60.0,1.5432220697402954,-0.0,-1.479230800349729e-12,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,1.8547491720255493e-07,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,1.9531471195932681e-07,299.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.4425857841615652e-07,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,1.953141435251382e-07,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,9.264882123716234e-07,286.74920654296875,294.1499938964844,293.1693115234375,292.3717041015625,294.4085998535156,293.85302734375,285.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9759547740250127e-06,2.471535779854928e-12,1.9759525002882583e-06,-4.521656592260115e-06,0.0,0.0,0.0,-1.1130032362416388e-05,60.0,1.4223692417144775,-0.0,-2.66281191974721e-13,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,8.508211912783281e-09,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,8.959588626566983e-09,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,6.617512315898466e-09,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,8.959561981214392e-09,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,4.250039609132728e-08,286.74920654296875,294.1499938964844,293.1549377441406,292.3628234863281,294.4085998535156,293.85302734375,285.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-9.06679318291026e-08,1.133739098695824e-13,9.066781814226489e-08,-2.0746135476201746e-07,0.0,0.0,0.0,-5.106994649395347e-07,60.0,1.2449305057525637,-0.0,-5.603336292510786e-16,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,8.508211912783281e-09,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,8.959588626566983e-09,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,6.617512315898466e-09,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,8.959561981214392e-09,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,4.250039609132728e-08,286.74920654296875,294.1499938964844,293.1549377441406,292.3628234863281,294.4085998535156,293.85302734375,285.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-9.06679318291026e-08,1.133739098695824e-13,9.066781814226489e-08,-2.0746135476201746e-07,0.0,0.0,0.0,-5.106994649395347e-07,60.0,1.2449305057525637,-0.0,-5.603336292510786e-16,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-5.28581123315774e-10,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-5.566233585163616e-10,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-4.1111955506600845e-10,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-5.566217486929759e-10,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,-2.6403794706197914e-09,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,5.631734190103543e-09,-7.037482609736998e-15,-5.631727084676186e-09,1.2887330314015344e-08,0.0,0.0,0.0,3.1723175197839744e-08,60.0,1.1240501403808594,-0.0,-2.162685631806125e-18,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-5.28581123315774e-10,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-5.566233585163616e-10,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-4.1111955506600845e-10,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-5.566217486929759e-10,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,-2.6403794706197914e-09,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,5.631734190103543e-09,-7.037482609736998e-15,-5.631727084676186e-09,1.2887330314015344e-08,0.0,0.0,0.0,3.1723175197839744e-08,60.0,1.1240501403808594,-0.0,-2.162685631806125e-18,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-2.1235350977644166e-10,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-2.2361924811864487e-10,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.6516418788192766e-10,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-2.23618595862618e-10,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,-1.0607527078931867e-09,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,2.304685109422166e-09,-2.8651372249656644e-15,-2.304682222842302e-09,5.245206491366616e-09,0.0,0.0,0.0,1.2965756468474865e-08,60.0,1.044520378112793,-0.0,-3.4905106409631825e-19,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-2.1235350977644166e-10,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-2.2361924811864487e-10,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.6516418788192766e-10,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-2.23618595862618e-10,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,-1.0607527078931867e-09,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,2.304685109422166e-09,-2.8651372249656644e-15,-2.304682222842302e-09,5.245206491366616e-09,0.0,0.0,0.0,1.2965756468474865e-08,60.0,1.044520378112793,-0.0,-3.4905106409631825e-19,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-8.877911600313482e-11,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-9.348901514050212e-11,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-6.905057081674215e-11,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-9.348873758474595e-11,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,-4.4347128747013187e-10,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.6424255371094,0.0,0.0,0.0,0.0,1.0,1.0,9.694594016451672e-10,-1.2001464775253964e-15,-9.694581803998403e-10,2.203137450251802e-09,0.0,0.0,0.0,5.4569682106375694e-09,60.0,0.9728471636772156,-0.0,-6.100869315415151e-20,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-8.877911600313482e-11,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-9.348901514050212e-11,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-6.905057081674215e-11,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-9.348873758474595e-11,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,-4.4347128747013187e-10,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.6424255371094,0.0,0.0,0.0,0.0,1.0,1.0,9.694594016451672e-10,-1.2001464775253964e-15,-9.694581803998403e-10,2.203137450251802e-09,0.0,0.0,0.0,5.4569682106375694e-09,60.0,0.9728471636772156,-0.0,-6.100869315415151e-20,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-5.756570914394743e-11,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-6.061967594561679e-11,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-4.477342455122546e-11,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-6.061950247326919e-11,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,-2.8755342551534113e-10,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.6455993652344,0.0,0.0,0.0,0.0,1.0,1.0,6.28433860505595e-10,-7.756570277396475e-16,-6.284330833494778e-10,1.4281712479302655e-09,0.0,0.0,0.0,3.536115400493145e-09,60.0,0.9402731657028198,-0.0,-2.5650617148089367e-20,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-3.812129084623805e-11,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-4.0143697394023896e-11,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-2.964995610144072e-11,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-4.0143579432827536e-11,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,-1.9042427357174319e-10,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,4.0429026793020734e-10,-4.99920645414501e-16,-4.042897683298463e-10,9.273986578683943e-10,0.0,0.0,0.0,2.2846506908535957e-09,60.0,0.909122347831726,-0.0,-1.1248776643526772e-20,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-1.688594056248327e-11,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-1.7781772582159405e-11,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.313353852755439e-11,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-1.7781720540455126e-11,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,-8.434900694576085e-11,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.6546630859375,0.0,0.0,0.0,0.0,1.0,1.0,1.8064760798353063e-10,-2.1861867429074286e-16,-1.8064739981671352e-10,4.1149278429131186e-10,0.0,0.0,0.0,1.0040821507573128e-09,60.0,0.8495105504989624,-0.0,-2.2070929635471135e-21,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-1.688594056248327e-11,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-1.7781772582159405e-11,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.313353852755439e-11,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-1.7781720540455126e-11,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,-8.434900694576085e-11,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.6546630859375,0.0,0.0,0.0,0.0,1.0,1.0,1.8064760798353063e-10,-2.1861867429074286e-16,-1.8064739981671352e-10,4.1149278429131186e-10,0.0,0.0,0.0,1.0040821507573128e-09,60.0,0.8495105504989624,-0.0,-2.2070929635471135e-21,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-7.675428001507889e-12,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-8.082623979832615e-12,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-5.969790200371916e-12,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-8.082599693703951e-12,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,-3.834045581019296e-11,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,8.174203675048729e-11,-9.528602510675176e-17,-8.174194654486655e-11,1.8615435581903483e-10,0.0,0.0,0.0,4.5110937207937235e-10,60.0,0.7949455380439758,-0.0,-4.560109795995244e-22,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-7.675428001507889e-12,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-8.082623979832615e-12,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-5.969790200371916e-12,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-8.082599693703951e-12,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,-3.834045581019296e-11,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,8.174203675048729e-11,-9.528602510675176e-17,-8.174194654486655e-11,1.8615435581903483e-10,0.0,0.0,0.0,4.5110937207937235e-10,60.0,0.7949455380439758,-0.0,-4.560109795995244e-22,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-3.837714000753945e-12,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-4.041311989916308e-12,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-2.984895100185958e-12,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-4.041299846851976e-12,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,-1.917022790509648e-11,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,3.4777784818640356e-11,-3.813461111674823e-17,-3.4777746654723884e-11,8.286654695766059e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,0.7448302507400513,-0.0,-1.140027448998811e-22,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-3.837714000753945e-12,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-4.041311989916308e-12,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-2.984895100185958e-12,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-4.041299846851976e-12,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,-1.917022790509648e-11,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,3.4777784818640356e-11,-3.813461111674823e-17,-3.4777746654723884e-11,8.286654695766059e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,0.7448302507400513,-0.0,-1.140027448998811e-22,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-1.7909331786677973e-12,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-1.8859456097503058e-12,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.3929509672452878e-12,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-1.885939971899009e-12,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,-8.946106876128734e-12,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.6705322265625,0.0,0.0,0.0,0.0,1.0,1.0,1.6634501068257812e-11,-1.4569153635592406e-17,-1.6634487190470004e-11,3.905587311892056e-11,0.0,0.0,0.0,8.731149137020111e-11,60.0,0.7005129456520081,-0.0,-2.482411004604456e-23,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-1.7909331786677973e-12,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-1.8859456097503058e-12,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.3929509672452878e-12,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-1.885939971899009e-12,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,-8.946106876128734e-12,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,1.6634501068257812e-11,-1.4569153635592406e-17,-1.6634487190470004e-11,3.905587311892056e-11,0.0,0.0,0.0,8.731149137020111e-11,60.0,0.6986662745475769,-0.0,-2.482726391194364e-23,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-1.5350855352494477e-12,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-1.6165247309143926e-12,299.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.1939580183903398e-12,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-1.6165199604248337e-12,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,-7.668091855927983e-12,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,8.723639866037303e-12,-5.971554981182603e-18,-8.723633794505137e-12,2.436345396261696e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.6773372888565063,-0.0,-1.8240437858694656e-23,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-1.023390356832965e-12,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-1.0776831900830008e-12,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-7.959720122602265e-13,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-1.0776800458967006e-12,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,-5.112060948164743e-12,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,8.834954469405519e-12,-4.734730127465248e-18,-8.834949265235092e-12,2.1000499950130088e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.6568058133125305,-0.0,-8.106861621135805e-24,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-7.675427676247237e-13,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-8.082623654571963e-13,299.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-5.969790091951699e-13,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-8.08259980212417e-13,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,-3.8340459279639916e-12,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,3.579599290592928e-12,1.2031422659693513e-18,-3.5796005916355345e-12,1.0645062088754376e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6172557473182678,-0.0,-4.560109464673664e-24,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-7.675427676247237e-13,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-8.082623654571963e-13,299.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-5.969790091951699e-13,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-8.08259980212417e-13,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,-3.8340459279639916e-12,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,3.579599290592928e-12,1.2031422659693513e-18,-3.5796005916355345e-12,1.0645062088754376e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6172557473182678,-0.0,-4.560109464673664e-24,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-2.5584758920824124e-13,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-2.694207975207502e-13,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.9899300306505665e-13,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-2.694200114741752e-13,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,-1.2780152370411857e-12,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,3.690913893961145e-12,2.439965051735177e-18,-3.69091606236549e-12,7.28210894362924e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5805904865264893,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-2.5584758920824124e-13,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-2.694207975207502e-13,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.9899300306505665e-13,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-2.694200114741752e-13,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,-1.2780152370411857e-12,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,3.690913893961145e-12,2.439965051735177e-18,-3.69091606236549e-12,7.28210894362924e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5805904865264893,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-5.116951784164825e-13,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-5.388415950415004e-13,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-3.979860061301133e-13,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-5.388400229483503e-13,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,-2.556030474082372e-12,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.6882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.675755671379231e-12,7.141013832223337e-18,1.6757485156448926e-12,2.8962376659273653e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5465333461761475,-0.0,-2.0267154052839512e-24,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-5.116951784164825e-13,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-5.388415950415004e-13,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-3.979860061301133e-13,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-5.388400229483503e-13,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,-2.556030474082372e-12,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.6882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.675755671379231e-12,7.141013832223337e-18,1.6757485156448926e-12,2.8962376659273653e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5465333461761475,-0.0,-2.0267154052839512e-24,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.7181056007254374e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.5148528218269348,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.7181056007254374e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.5148528218269348,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,299.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.6937866210937,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.7181060143157444e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.5000802874565125,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718106841496356e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.4858119785785675,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,299.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718106427906049e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.4582189619541168,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,299.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718106427906049e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.4582189619541168,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
