time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885400,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718103946364212e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.145771712064743,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.275604609943473e-12,1.0419156242369972e-17,4.275594201602617e-12,-5.728833640111786e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1385411471128463,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.275604609943473e-12,1.0419156242369972e-17,4.275594201602617e-12,-5.728833640111786e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1385411471128463,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.275604609943473e-12,1.0419159551092425e-17,4.275594201602617e-12,-5.728833640111786e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1316892355680465,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.275604609943473e-12,1.0419159551092425e-17,4.275594201602617e-12,-5.728833640111786e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1316892355680465,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336520302330801e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,0.1277847588062286,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336519888740494e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,0.1244052350521087,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718106841496356e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.1183544993400573,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718106841496356e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.1183544993400573,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,3.802228063648494e-12,3.676786803525237e-18,-3.802231966776315e-12,3.919155364823235e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1126070842146873,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,3.802228063648494e-12,3.676786803525237e-18,-3.802231966776315e-12,3.919155364823235e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1126070842146873,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-2.5584758920824124e-13,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-2.694207975207502e-13,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.9899300306505665e-13,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-2.694200114741752e-13,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,-1.2780152370411857e-12,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7445678710937,0.0,0.0,0.0,0.0,1.0,1.0,1.0354076537127945e-12,5.099694207842525e-18,-1.035412749463005e-12,2.9451278655417967e-12,0.0,0.0,0.0,0.0,60.0,0.1071562021970748,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-2.5584758920824124e-13,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-2.694207975207502e-13,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.9899300306505665e-13,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-2.694200114741752e-13,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,-1.2780152370411857e-12,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7445678710937,0.0,0.0,0.0,0.0,1.0,1.0,1.0354076537127945e-12,5.099694207842525e-18,-1.035412749463005e-12,2.9451278655417967e-12,0.0,0.0,0.0,0.0,60.0,0.1071562021970748,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336519888740494e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,0.1019599810242652,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336519888740494e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,0.1019599810242652,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,5.116951784164825e-13,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,5.388415950415004e-13,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,3.979860061301133e-13,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,5.388400229483503e-13,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,2.556030474082372e-12,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7456359863281,0.0,0.0,0.0,0.0,1.0,1.0,3.857885365332603e-12,4.295199437179069e-18,-3.857889702141293e-12,2.237678575420232e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0992687866091728,-0.0,-2.0267154052839512e-24,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,3.802228063648494e-12,3.676786803525237e-18,-3.802231966776315e-12,3.919155364823235e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0966621711850166,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718106841496356e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0920317992568016,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718106841496356e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0920317992568016,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718106427906049e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0876110270619392,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718106427906049e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0876110270619392,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718106427906049e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0834069177508354,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718106427906049e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0834069177508354,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718106427906049e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0794097036123275,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718106427906049e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0794097036123275,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7486572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718106427906049e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0771410465240478,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7489318847656,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718106427906049e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0751045271754264,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-2.5584758920824124e-13,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-2.694207975207502e-13,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.9899300306505665e-13,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-2.694200114741752e-13,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,-1.2780152370411857e-12,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-4.331261911627582e-12,9.80074609025798e-18,4.331251936967595e-12,-4.047357067549218e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0715638846158981,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-2.5584758920824124e-13,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-2.694207975207502e-13,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.9899300306505665e-13,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-2.694200114741752e-13,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,-1.2780152370411857e-12,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-4.331261911627582e-12,9.80074609025798e-18,4.331251936967595e-12,-4.047357067549218e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0715638846158981,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7498779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336517407198658e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,0.0681831836700439,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7498779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336517407198658e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,0.0681831836700439,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,3.802228063648494e-12,3.6767855627543184e-18,-3.802231966776315e-12,3.919155364823235e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0649597868323326,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,3.802228063648494e-12,3.6767855627543184e-18,-3.802231966776315e-12,3.919155364823235e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0649597868323326,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336518234379269e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,0.0619092285633087,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336518234379269e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,0.0619092285633087,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.3365169936083496e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,0.0602794513106346,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7511901855469,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336515752837432e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,0.0586928278207778,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718103119183599e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0559446588158607,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718103119183599e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0559446588158607,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7519226074219,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718102705593294e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0533223003149032,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
