time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887800,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7519226074219,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718102705593294e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0533223003149032,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7523803710937,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718102705593294e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0500351823866367,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7523803710937,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718102705593294e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0500351823866367,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718101878412679e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0468683093786239,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718101878412679e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0468683093786239,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-2.5584758920824124e-13,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-2.694207975207502e-13,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.9899300306505665e-13,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-2.694200114741752e-13,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,-1.2780152370411857e-12,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.75299072265625,0.0,0.0,0.0,0.0,1.0,1.0,1.0354076537127945e-12,5.099690071939461e-18,-1.035412749463005e-12,2.9451278655417967e-12,0.0,0.0,0.0,0.0,60.0,0.0455748811364173,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718103532773905e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0441410914063453,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718103532773905e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0413602031767368,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718103532773905e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0413602031767368,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718103532773905e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0387587547302246,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1499938964844,292.3597717285156,294.4085998535156,293.85302734375,285.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718103532773905e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0387587547302246,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1449279785156,292.3571472167969,294.4085998535156,293.85302734375,285.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718103532773905e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0363222770392894,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.1449279785156,292.3571472167969,294.4085998535156,293.85302734375,285.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718103532773905e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0363222770392894,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,293.13018798828125,292.3495483398437,294.4085998535156,293.85302734375,285.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,3.802228063648494e-12,3.676783494802787e-18,-3.802231966776315e-12,3.919155364823235e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0340155810117721,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,293.13018798828125,292.3495483398437,294.4085998535156,293.85302734375,285.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,3.802228063648494e-12,3.676783494802787e-18,-3.802231966776315e-12,3.919155364823235e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0340155810117721,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,293.119384765625,292.3439636230469,294.4085998535156,293.85302734375,285.7547302246094,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718103119183599e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0329181365668773,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-2.5584758920824124e-13,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-2.694207975207502e-13,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.9899300306505665e-13,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-2.694200114741752e-13,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,-1.2780152370411857e-12,286.74920654296875,294.1499938964844,293.1063842773437,292.3372802734375,294.4085998535156,293.85302734375,285.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.62009847811534e-12,7.759423157154717e-18,1.6200906718596977e-12,-1.3918528872849945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0318560749292373,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-2.5584758920824124e-13,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-2.694207975207502e-13,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.9899300306505665e-13,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-2.694200114741752e-13,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,-1.2780152370411857e-12,286.74920654296875,294.1499938964844,293.07421875,292.3206787109375,294.4085998535156,293.85302734375,285.7551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.62009847811534e-12,7.759423157154717e-18,1.6200906718596977e-12,-1.3918528872849945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0298331603407859,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-2.5584758920824124e-13,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-2.694207975207502e-13,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.9899300306505665e-13,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-2.694200114741752e-13,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,-1.2780152370411857e-12,286.74920654296875,294.1499938964844,293.07421875,292.3206787109375,294.4085998535156,293.85302734375,285.7551574707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.62009847811534e-12,7.759423157154717e-18,1.6200906718596977e-12,-1.3918528872849945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0298331603407859,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-2.5584758920824124e-13,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-2.694207975207502e-13,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.9899300306505665e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-2.694200114741752e-13,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,-1.2780152370411857e-12,286.74920654296875,294.1499938964844,293.0343322753906,292.3000183105469,294.4085998535156,293.85302734375,285.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.62009847811534e-12,7.759423157154717e-18,1.6200906718596977e-12,-1.3918528872849945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0279394928365945,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-2.5584758920824124e-13,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-2.694207975207502e-13,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.9899300306505665e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-2.694200114741752e-13,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,-1.2780152370411857e-12,286.74920654296875,294.1499938964844,293.0343322753906,292.3000183105469,294.4085998535156,293.85302734375,285.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.62009847811534e-12,7.759423157154717e-18,1.6200906718596977e-12,-1.3918528872849945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0279394928365945,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,292.9873962402344,292.2756652832031,294.4085998535156,293.85302734375,285.75567626953125,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718103532773905e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.026153901591897,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,292.9873962402344,292.2756652832031,294.4085998535156,293.85302734375,285.75567626953125,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718103532773905e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.026153901591897,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-2.5584758920824124e-13,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-2.694207975207502e-13,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.9899300306505665e-13,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-2.694200114741752e-13,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,-1.2780152370411857e-12,286.74920654296875,294.1499938964844,292.9340515136719,292.2479248046875,294.4085998535156,293.85302734375,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,1.0354076537127945e-12,5.099690485529767e-18,-1.035412749463005e-12,2.9451278655417967e-12,0.0,0.0,0.0,0.0,60.0,0.0244823098182678,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-2.5584758920824124e-13,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-2.694207975207502e-13,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.9899300306505665e-13,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-2.694200114741752e-13,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,-1.2780152370411857e-12,286.74920654296875,294.1499938964844,292.9340515136719,292.2479248046875,294.4085998535156,293.85302734375,285.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,1.0354076537127945e-12,5.099690485529767e-18,-1.035412749463005e-12,2.9451278655417967e-12,0.0,0.0,0.0,0.0,60.0,0.0244823098182678,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,292.9051513671875,292.2328796386719,294.4085998535156,293.85302734375,285.7560119628906,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336516580018043e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,0.0236891601234674,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-7.675427676247237e-13,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-8.082623654571963e-13,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-5.969790091951699e-13,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-8.08259980212417e-13,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,-3.8340459279639916e-12,286.74920654296875,294.1499938964844,292.8749389648437,292.21710205078125,294.4085998535156,293.85302734375,285.756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.386919213311691e-12,9.182329320701085e-18,4.386909672332573e-12,-2.365880278146215e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0229217410087585,-0.0,-4.560109464673664e-24,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,292.81072998046875,292.1835021972656,294.4085998535156,293.85302734375,285.7563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5644412848514477e-12,8.377835790808549e-18,1.5644329364947196e-12,-3.0733295682677797e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0214601457118988,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,292.81072998046875,292.1835021972656,294.4085998535156,293.85302734375,285.7563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5644412848514477e-12,8.377835790808549e-18,1.5644329364947196e-12,-3.0733295682677797e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0214601457118988,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,292.7420959472656,292.1474304199219,294.4085998535156,293.85302734375,285.7565002441406,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718103119183599e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0200890768319368,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,292.7420959472656,292.1474304199219,294.4085998535156,293.85302734375,285.7565002441406,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718103119183599e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0200890768319368,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-2.5584758920824124e-13,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-2.694207975207502e-13,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.9899300306505665e-13,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-2.694200114741752e-13,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,-1.2780152370411857e-12,286.74920654296875,294.1499938964844,292.6697082519531,292.1092834472656,294.4085998535156,293.85302734375,285.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-4.331261911627582e-12,9.800742781535529e-18,4.331251936967595e-12,-4.047357067549218e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.018805967643857,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-2.5584758920824124e-13,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-2.694207975207502e-13,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.9899300306505665e-13,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-2.694200114741752e-13,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,-1.2780152370411857e-12,286.74920654296875,294.1499938964844,292.6697082519531,292.1092834472656,294.4085998535156,293.85302734375,285.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-4.331261911627582e-12,9.800742781535529e-18,4.331251936967595e-12,-4.047357067549218e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.018805967643857,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,292.5941772460937,292.0693054199219,294.4085998535156,293.85302734375,285.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,3.802228063648494e-12,3.676783494802787e-18,-3.802231966776315e-12,3.919155364823235e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0176052320748567,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,292.5941772460937,292.0693054199219,294.4085998535156,293.85302734375,285.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,3.802228063648494e-12,3.676783494802787e-18,-3.802231966776315e-12,3.919155364823235e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0176052320748567,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-5.116951784164825e-13,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-5.388415950415004e-13,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-3.979860061301133e-13,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-5.388400229483503e-13,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,-2.556030474082372e-12,286.74920654296875,294.1499938964844,292.5554504394531,292.0487365722656,294.4085998535156,293.85302734375,285.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.675755671379231e-12,7.141009696320273e-18,1.6757485156448926e-12,2.8962376659273653e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0170357078313827,-0.0,-2.0267154052839512e-24,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-2.5584758920824124e-13,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-2.694207975207502e-13,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.9899300306505665e-13,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-2.694200114741752e-13,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,-1.2780152370411857e-12,286.74920654296875,294.1499938964844,292.51617431640625,292.0278625488281,294.4085998535156,293.85302734375,285.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.62009847811534e-12,7.759423157154717e-18,1.6200906718596977e-12,-1.3918528872849945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0164834503084421,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,292.4363708496094,291.9852905273437,294.4085998535156,293.85302734375,285.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,3.746570761964385e-12,3.0583702407634962e-18,-3.746573797730468e-12,5.600631937385803e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0154312988743186,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,292.4363708496094,291.9852905273437,294.4085998535156,293.85302734375,285.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,3.746570761964385e-12,3.0583702407634962e-18,-3.746573797730468e-12,5.600631937385803e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0154312988743186,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-2.5584758920824124e-13,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-2.694207975207502e-13,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.9899300306505665e-13,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-2.694200114741752e-13,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,-1.2780152370411857e-12,286.74920654296875,294.1499938964844,292.3554382324219,291.94195556640625,294.4085998535156,293.85302734375,285.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-4.331261911627582e-12,9.800742781535529e-18,4.331251936967595e-12,-4.047357067549218e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0144443111494183,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
