time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890200,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-2.5584758920824124e-13,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-2.694207975207502e-13,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.9899300306505665e-13,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-2.694200114741752e-13,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,-1.2780152370411857e-12,286.74920654296875,294.1499938964844,292.3554382324219,291.94195556640625,294.4085998535156,293.85302734375,285.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-4.331261911627582e-12,9.800742781535529e-18,4.331251936967595e-12,-4.047357067549218e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0144443111494183,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,292.27398681640625,291.8981628417969,294.4085998535156,293.85302734375,285.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718103119183599e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0135173285380005,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,292.27398681640625,291.8981628417969,294.4085998535156,293.85302734375,285.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718103119183599e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0135173285380005,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,292.1927185058594,291.85430908203125,294.4085998535156,293.85302734375,285.7575378417969,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718103119183599e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.01265584025532,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,292.1927185058594,291.85430908203125,294.4085998535156,293.85302734375,285.7575378417969,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718103119183599e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.01265584025532,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,292.15234375,291.8324584960937,294.4085998535156,293.85302734375,285.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718103119183599e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.01226088963449,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,292.1122741699219,291.81072998046875,294.4085998535156,293.85302734375,285.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336516166427737e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,0.0118742203339934,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,292.0332946777344,291.767822265625,294.4085998535156,293.85302734375,285.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718103119183599e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0111684324219822,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,292.0332946777344,291.767822265625,294.4085998535156,293.85302734375,285.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718103119183599e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0111684324219822,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,291.9564514160156,291.7259521484375,294.4085998535156,293.85302734375,285.7578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336516166427737e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,0.0105432737618684,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,291.9564514160156,291.7259521484375,294.4085998535156,293.85302734375,285.7578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336516166427737e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,0.0105432737618684,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,291.88238525390625,291.6854858398437,294.4085998535156,293.85302734375,285.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.3365169936083496e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,0.0099964570254087,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,291.88238525390625,291.6854858398437,294.4085998535156,293.85302734375,285.7579040527344,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.3365169936083496e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,0.0099964570254087,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,0.0,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.8117980957031,291.6468505859375,294.4085998535156,293.85302734375,285.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718103946364212e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0093986624851822,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,0.0,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.8117980957031,291.6468505859375,294.4085998535156,293.85302734375,285.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718103946364212e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0093986624851822,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,0.0,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.7779846191406,291.6282958984375,294.4085998535156,293.85302734375,285.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718104359954519e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0091192927211523,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,0.0,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.74530029296875,291.6103820800781,294.4085998535156,293.85302734375,285.758056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718104359954519e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0088469060137867,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,2.694200114741752e-13,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,291.6835632324219,291.5765075683594,294.4085998535156,293.85302734375,285.7581481933594,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336517407198658e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,0.0083192763850092,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,2.694200114741752e-13,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,291.6835632324219,291.5765075683594,294.4085998535156,293.85302734375,285.7581481933594,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336517407198658e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,0.0083192763850092,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,0.0,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.62725830078125,291.5456237792969,294.4085998535156,293.85302734375,285.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718104773544824e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0078236339613795,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,0.0,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.62725830078125,291.5456237792969,294.4085998535156,293.85302734375,285.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718104773544824e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0078236339613795,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,0.0,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.5770263671875,291.5180969238281,294.4085998535156,293.85302734375,285.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718104359954519e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0073563065379858,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,0.0,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.5770263671875,291.5180969238281,294.4085998535156,293.85302734375,285.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718104359954519e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0073563065379858,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,0.0,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.53350830078125,291.4944152832031,294.4085998535156,293.85302734375,285.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718104359954519e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0069155152887105,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,0.0,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.53350830078125,291.4944152832031,294.4085998535156,293.85302734375,285.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718104359954519e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0069155152887105,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,2.694200114741752e-13,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,291.5144958496094,291.4841003417969,294.4085998535156,293.85302734375,285.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336517820788962e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,0.0067065465264022,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,2.694200114741752e-13,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,291.4974060058594,291.4748840332031,294.4085998535156,293.85302734375,285.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336519061559881e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,0.0065237963572144,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,2.694200114741752e-13,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,291.4693603515625,291.4599609375,294.4085998535156,293.85302734375,285.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336519475150187e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,0.0061210603453218,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,2.694200114741752e-13,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,291.4693603515625,291.4599609375,294.4085998535156,293.85302734375,285.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336519475150187e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,0.0061210603453218,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,2.694200114741752e-13,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,291.45001220703125,291.45001220703125,294.4085998535156,293.85302734375,285.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336519475150187e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,0.0057469876483082,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,2.694200114741752e-13,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,291.45001220703125,291.45001220703125,294.4085998535156,293.85302734375,285.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336519475150187e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,0.0057469876483082,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-2.5584758920824124e-13,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-2.694207975207502e-13,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.9899300306505665e-13,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,-2.694200114741752e-13,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,-1.2780152370411857e-12,286.74920654296875,294.1499938964844,291.4359130859375,291.4359130859375,294.4085998535156,293.85302734375,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0354076537127945e-12,5.099693794252218e-18,-1.035412749463005e-12,2.9451278655417967e-12,0.0,0.0,0.0,0.0,60.0,0.0054459781385958,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-2.5584758920824124e-13,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-2.694207975207502e-13,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.9899300306505665e-13,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,-2.694200114741752e-13,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,-1.2780152370411857e-12,286.74920654296875,294.1499938964844,291.4359130859375,291.4359130859375,294.4085998535156,293.85302734375,285.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0354076537127945e-12,5.099693794252218e-18,-1.035412749463005e-12,2.9451278655417967e-12,0.0,0.0,0.0,0.0,60.0,0.0054459781385958,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,0.0,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.4231872558594,291.4231872558594,294.4085998535156,293.85302734375,285.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718106841496356e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0051290863193571,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,0.0,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.4231872558594,291.4231872558594,294.4085998535156,293.85302734375,285.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718106841496356e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0051290863193571,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,0.0,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.4173278808594,291.4173278808594,294.4085998535156,293.85302734375,285.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718106841496356e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.004978438373655,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,0.0,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.4117736816406,291.4117736816406,294.4085998535156,293.85302734375,285.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718107255086663e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0048317676410079,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,0.0,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.40167236328125,291.40167236328125,294.4085998535156,293.85302734375,285.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718107255086663e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0045493319630622,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,0.0,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.40167236328125,291.40167236328125,294.4085998535156,293.85302734375,285.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718107255086663e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0045493319630622,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,0.0,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.39276123046875,291.39276123046875,294.4085998535156,293.85302734375,285.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718106841496356e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.00428456813097,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,0.0,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.39276123046875,291.39276123046875,294.4085998535156,293.85302734375,285.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718106841496356e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.00428456813097,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
