time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897520,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.7620544433594,291.587158203125,294.4085998535156,293.85302734375,285.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718103532773905e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.000314151373459,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,291.7869873046875,291.5987243652344,294.4085998535156,293.85302734375,285.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,3.802228063648494e-12,3.676783494802787e-18,-3.802231966776315e-12,3.919155364823235e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0002427544823149,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,291.7869873046875,291.5987243652344,294.4085998535156,293.85302734375,285.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,3.802228063648494e-12,3.676783494802787e-18,-3.802231966776315e-12,3.919155364823235e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0002427544823149,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,291.79937744140625,291.6044921875,294.4085693359375,293.85302734375,285.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,3.802228063648494e-12,3.676783494802787e-18,-3.802231966776315e-12,3.919155364823235e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0002278712636325,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.8117370605469,291.6102600097656,294.4085693359375,293.85302734375,285.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718102705593294e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,0.0002148623316315,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.83624267578125,291.6216735839844,294.4085693359375,293.85302734375,285.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718102705593294e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,5.464936111820862e-05,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.83624267578125,291.6216735839844,294.4085693359375,293.85302734375,285.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718102705593294e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,5.464936111820862e-05,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-2.5584758920824124e-13,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-2.694207975207502e-13,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.9899300306505665e-13,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-2.694200114741752e-13,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,-1.2780152370411857e-12,286.74920654296875,294.1499938964844,291.8603210449219,291.6329345703125,294.4085693359375,293.85302734375,285.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0354076537127945e-12,5.0996896583491554e-18,-1.035412749463005e-12,2.9451278655417967e-12,0.0,0.0,0.0,0.0,60.0,4.868964242632501e-05,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-2.5584758920824124e-13,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-2.694207975207502e-13,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.9899300306505665e-13,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-2.694200114741752e-13,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,-1.2780152370411857e-12,286.74920654296875,294.1499938964844,291.8603210449219,291.6329345703125,294.4085693359375,293.85302734375,285.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0354076537127945e-12,5.0996896583491554e-18,-1.035412749463005e-12,2.9451278655417967e-12,0.0,0.0,0.0,0.0,60.0,4.868964242632501e-05,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,291.88385009765625,291.6439819335937,294.4085693359375,293.85302734375,285.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336515752837432e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,3.640795694082044e-05,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,291.88385009765625,291.6439819335937,294.4085693359375,293.85302734375,285.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336515752837432e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,3.640795694082044e-05,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,291.90673828125,291.6547241210937,294.4085693359375,293.85302734375,285.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336515752837432e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,2.9165894375182688e-05,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,291.90673828125,291.6547241210937,294.4085693359375,293.85302734375,285.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336515752837432e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,2.9165894375182688e-05,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.9178771972656,291.6600036621094,294.4085693359375,293.85302734375,285.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718104359954519e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,2.904122084146365e-05,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.9288024902344,291.6651611328125,294.4085693359375,293.85302734375,285.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718104359954519e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,2.4749775548116304e-05,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.949951171875,291.6751708984375,294.4085693359375,293.85302734375,285.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718104359954519e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,1.8747041394817643e-05,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.949951171875,291.6751708984375,294.4085693359375,293.85302734375,285.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718104359954519e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,1.8747041394817643e-05,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.97003173828125,291.6847229003906,294.4085693359375,293.85302734375,285.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718103946364212e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,1.4490825378743466e-05,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.97003173828125,291.6847229003906,294.4085693359375,293.85302734375,285.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718103946364212e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,1.4490825378743466e-05,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.9889221191406,291.6937255859375,294.4085693359375,293.85302734375,285.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718103946364212e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,1.1465491297713015e-05,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.9889221191406,291.6937255859375,294.4085693359375,293.85302734375,285.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718103946364212e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,1.1465491297713015e-05,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,292.0065002441406,291.7021789550781,294.4085693359375,293.85302734375,285.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718103946364212e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,9.32411876419792e-06,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,292.0065002441406,291.7021789550781,294.4085693359375,293.85302734375,285.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718103946364212e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,9.32411876419792e-06,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,292.0147705078125,291.7061462402344,294.4085693359375,293.85302734375,285.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718104359954519e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,7.84042822488118e-06,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,292.02264404296875,291.7099609375,294.4085693359375,293.85302734375,285.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336517820788962e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,6.568169737874996e-06,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,292.03717041015625,291.7170715332031,294.4085693359375,293.85302734375,285.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.7181056007254374e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,3.836249379673973e-05,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,292.03717041015625,291.7170715332031,294.4085693359375,293.85302734375,285.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.7181056007254374e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,3.836249379673973e-05,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-5.116951784164825e-13,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-5.388415950415004e-13,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-3.979860061301133e-13,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-5.388400229483503e-13,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,-2.556030474082372e-12,286.74920654296875,294.1499938964844,292.04998779296875,291.723388671875,294.4085693359375,293.85302734375,285.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.675755671379231e-12,7.141012177862109e-18,1.6757485156448926e-12,2.8962376659273653e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.929958463937509e-05,-0.0,-2.0267154052839512e-24,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-5.116951784164825e-13,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-5.388415950415004e-13,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-3.979860061301133e-13,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-5.388400229483503e-13,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,-2.556030474082372e-12,286.74920654296875,294.1499938964844,292.04998779296875,291.723388671875,294.4085693359375,293.85302734375,285.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.675755671379231e-12,7.141012177862109e-18,1.6757485156448926e-12,2.8962376659273653e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.929958463937509e-05,-0.0,-2.0267154052839512e-24,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,292.05322265625,291.7225036621094,294.4085693359375,293.85302734375,285.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.7181051871351296e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,1.1667973922158126e-05,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,292.05322265625,291.7225036621094,294.4085693359375,293.85302734375,285.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.7181051871351296e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,1.1667973922158126e-05,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,292.0399475097656,291.7087097167969,294.4085693359375,293.85302734375,285.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336518234379269e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,6.22564311925089e-06,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,292.0399475097656,291.7087097167969,294.4085693359375,293.85302734375,285.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336518234379269e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,6.22564311925089e-06,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,292.0275573730469,291.6972961425781,294.4085693359375,293.85302734375,285.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.7181056007254374e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,7.778558028803673e-06,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,292.0115051269531,291.6830444335937,294.4085693359375,293.85302734375,285.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.7181056007254374e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,5.557486019824864e-06,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.9691772460937,291.6465759277344,294.4085693359375,293.85302734375,285.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.7181056007254374e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,3.55012252839515e-06,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.9691772460937,291.6465759277344,294.4085693359375,293.85302734375,285.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.7181056007254374e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,3.55012252839515e-06,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.9143371582031,291.6003112792969,294.4085693359375,293.85302734375,285.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.7181056007254374e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,2.974030167024466e-06,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.9143371582031,291.6003112792969,294.4085693359375,293.85302734375,285.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.7181056007254374e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,2.974030167024466e-06,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.8482971191406,291.5452880859375,294.4085693359375,293.85302734375,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.7181056007254374e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,2.6972670639224816e-06,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.8482971191406,291.5452880859375,294.4085693359375,293.85302734375,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.7181056007254374e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,2.6972670639224816e-06,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
