time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17899980,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.7723693847656,291.48260498046875,294.4085693359375,293.85302734375,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.7181056007254374e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,2.587736844361644e-06,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.7723693847656,291.48260498046875,294.4085693359375,293.85302734375,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.7181056007254374e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,2.587736844361644e-06,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.7311096191406,291.4486694335937,294.4085693359375,293.85302734375,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.7181056007254374e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,1.9773506210185587e-06,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.6878967285156,291.4132080078125,294.4085693359375,293.85302734375,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.7181060143157444e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,1.5050044339659507e-06,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,291.59619140625,291.3382263183594,294.4085693359375,293.85302734375,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336519475150187e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,8.01620046786411e-07,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,291.59619140625,291.3382263183594,294.4085693359375,293.85302734375,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336519475150187e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,8.01620046786411e-07,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,291.4985656738281,291.25860595703125,294.4085693359375,293.85302734375,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336519888740494e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,2.7454511837277096e-06,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,291.4985656738281,291.25860595703125,294.4085693359375,293.85302734375,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336519888740494e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,2.7454511837277096e-06,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.3963928222656,291.17547607421875,294.4085693359375,293.85302734375,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718106841496356e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,3.893332632287638e-06,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.3963928222656,291.17547607421875,294.4085693359375,293.85302734375,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718106841496356e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,3.893332632287638e-06,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,291.2909851074219,291.08984375,294.4085693359375,293.85302734375,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336519888740494e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,3.411262923691538e-06,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,291.2909851074219,291.08984375,294.4085693359375,293.85302734375,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336519888740494e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,3.411262923691538e-06,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,5.116951784164825e-13,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,5.388415950415004e-13,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,3.979860061301133e-13,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,5.388400229483503e-13,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,2.556030474082372e-12,286.74920654296875,294.1499938964844,291.2374572753906,291.0464172363281,294.4085693359375,293.85302734375,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,3.857885365332603e-12,4.2952002643596816e-18,-3.857889702141293e-12,2.237678575420232e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.462396868300857e-06,-0.0,-2.0267154052839512e-24,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.1836242675781,291.00274658203125,294.4085693359375,293.85302734375,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-4.275604609943473e-12,1.0419160378273036e-17,4.275594201602617e-12,-5.728833640111786e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3701342140848284e-05,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.07568359375,290.915283203125,294.4085693359375,293.85302734375,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718108495857581e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,8.548799087293446e-06,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,291.07568359375,290.915283203125,294.4085693359375,293.85302734375,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718108495857581e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,8.548799087293446e-06,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,290.9684753417969,290.8285217285156,294.4085693359375,293.85302734375,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,3.802228063648494e-12,3.6767888714767694e-18,-3.802231966776315e-12,3.919155364823235e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.409252702927915e-06,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,290.9684753417969,290.8285217285156,294.4085693359375,293.85302734375,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,3.802228063648494e-12,3.6767888714767694e-18,-3.802231966776315e-12,3.919155364823235e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.409252702927915e-06,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,290.86334228515625,290.7434997558594,294.4085693359375,293.85302734375,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718108495857581e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,1.2613942089956254e-05,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,290.86334228515625,290.7434997558594,294.4085693359375,293.85302734375,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718108495857581e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,1.2613942089956254e-05,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,290.7615661621094,290.6613464355469,294.4085693359375,293.85302734375,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336521129511412e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,8.041886758292094e-06,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,290.7615661621094,290.6613464355469,294.4085693359375,293.85302734375,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336521129511412e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,8.041886758292094e-06,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-2.5584758920824124e-13,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-2.694207975207502e-13,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.9899300306505665e-13,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-2.694200114741752e-13,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,-1.2780152370411857e-12,286.74920654296875,294.1499938964844,290.7123718261719,290.62164306640625,294.4085693359375,293.85302734375,285.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-4.331261911627582e-12,9.800747744619204e-18,4.331251936967595e-12,-4.047357067549218e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.665916877565904e-06,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,290.6645202636719,290.5830993652344,294.4085693359375,293.85302734375,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.3365219566920264e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,7.306530733330874e-06,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,290.573486328125,290.5098571777344,294.4085693359375,293.85302734375,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336521129511412e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,2.73599198408192e-05,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,290.573486328125,290.5098571777344,294.4085693359375,293.85302734375,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.336521129511412e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,2.73599198408192e-05,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,290.4898376464844,290.4427490234375,294.4085693359375,293.85302734375,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718108495857581e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,1.5942954632919282e-05,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,290.4898376464844,290.4427490234375,294.4085693359375,293.85302734375,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718108495857581e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,1.5942954632919282e-05,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,290.4148864746094,290.3828430175781,294.4085693359375,293.85302734375,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718108082267274e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,8.549095582566224e-06,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,290.4148864746094,290.3828430175781,294.4085693359375,293.85302734375,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718108082267274e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,8.549095582566224e-06,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,290.34991455078125,290.3312683105469,294.4085693359375,293.85302734375,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718108082267274e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,4.803139290743275e-06,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,290.34991455078125,290.3312683105469,294.4085693359375,293.85302734375,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718108082267274e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,4.803139290743275e-06,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,290.3216247558594,290.3089294433594,294.4085693359375,293.85302734375,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718108495857581e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,3.49399124388583e-06,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,290.2963256835937,290.2890930175781,294.4085693359375,293.85302734375,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718108495857581e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,2.48754281528818e-06,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,290.25537109375,290.25537109375,294.4085693359375,293.85302734375,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.33652154310172e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,1.900064717119676e-06,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,290.25537109375,290.25537109375,294.4085693359375,293.85302734375,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.33652154310172e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,1.900064717119676e-06,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-2.5584758920824124e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-2.694207975207502e-13,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.9899300306505665e-13,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-2.694200114741752e-13,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,-1.2780152370411857e-12,286.74920654296875,294.1499938964844,290.2284240722656,290.2284240722656,294.4085693359375,293.85302734375,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.62009847811534e-12,7.759428120238392e-18,1.620090780279915e-12,-1.3918528872849945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.086945076167467e-06,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,-2.5584758920824124e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,-2.694207975207502e-13,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,-1.9899300306505665e-13,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,-2.694200114741752e-13,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,-1.2780152370411857e-12,286.74920654296875,294.1499938964844,290.2284240722656,290.2284240722656,294.4085693359375,293.85302734375,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.62009847811534e-12,7.759428120238392e-18,1.620090780279915e-12,-1.3918528872849945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.086945076167467e-06,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,290.216796875,290.216796875,294.4085693359375,293.85302734375,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5644412848514477e-12,8.377840753892224e-18,1.5644329364947196e-12,-3.0733295682677797e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.784716907124675e-07,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,290.216796875,290.216796875,294.4085693359375,293.85302734375,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5644412848514477e-12,8.377840753892224e-18,1.5644329364947196e-12,-3.0733295682677797e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.784716907124675e-07,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
