time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902380,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,290.2218017578125,290.2218017578125,294.4085693359375,293.85302734375,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718108495857581e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,6.687947262662419e-08,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,290.2218017578125,290.2218017578125,294.4085693359375,293.85302734375,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718108495857581e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,6.687947262662419e-08,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,290.2309875488281,290.2309875488281,294.4085693359375,293.85302734375,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.33652154310172e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,5.3239428865481386e-08,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,2.5584758920824124e-13,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,2.694207975207502e-13,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,1.9899300306505665e-13,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,2.694200114741752e-13,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,1.2780152370411857e-12,286.74920654296875,294.1499938964844,290.24481201171875,290.24481201171875,294.4085693359375,293.85302734375,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.1467220402405776e-12,6.3365219566920264e-18,-1.146728328613178e-12,-4.1782544221366513e-13,0.0,0.0,0.0,0.0,60.0,3.078117970289896e-06,-0.0,-5.066788513209878e-25,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,290.2870788574219,290.2870788574219,294.4085693359375,293.85302734375,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718108909447888e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,1.4664593436464202e-05,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,290.2870788574219,290.2870788574219,294.4085693359375,293.85302734375,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718108909447888e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,1.4664593436464202e-05,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,290.3500061035156,290.3500061035156,294.4085693359375,293.85302734375,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718109323038193e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,6.757582013960928e-06,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,0.0,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874328613281,0.0,0.0,0.0,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07763671875,0.0,0.0,0.0,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0,286.74920654296875,294.1499938964844,290.3500061035156,290.3500061035156,294.4085693359375,293.85302734375,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.091064846976686e-12,5.718109323038193e-18,-1.0910705932482001e-12,1.2636511845590117e-12,0.0,0.0,0.0,0.0,60.0,6.757582013960928e-06,-0.0,-0.0,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871887207031,0.0,0.0,2.2941343047477858e-08,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.063720703125,0.0,0.0,2.4158422817777137e-08,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873718261719,0.0,0.0,1.7843303723452664e-08,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0775756835937,0.0,0.0,2.41583535398604e-08,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0766906738281,0.0,0.0,1.1459707138783417e-07,286.7491455078125,294.1499938964844,290.4269714355469,290.416015625,294.4085998535156,293.85302734375,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.444396045575559e-07,3.0574032346651625e-13,2.4443929191875213e-07,-5.593400373982149e-07,0.0,0.0,0.0,-1.3768585631623864e-06,60.0,-5.180727021070197e-05,-0.0,-4.07387526355418e-15,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871887207031,0.0,0.0,2.2941343047477858e-08,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.063720703125,0.0,0.0,2.4158422817777137e-08,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873718261719,0.0,0.0,1.7843303723452664e-08,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0775756835937,0.0,0.0,2.41583535398604e-08,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0766906738281,0.0,0.0,1.1459707138783417e-07,286.7491455078125,294.1499938964844,290.4269714355469,290.416015625,294.4085998535156,293.85302734375,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.444396045575559e-07,3.0574032346651625e-13,2.4443929191875213e-07,-5.593400373982149e-07,0.0,0.0,0.0,-1.3768585631623864e-06,60.0,-5.180727021070197e-05,-0.0,-4.07387526355418e-15,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871887207031,0.0,0.0,1.5938742592425117e-07,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.063720703125,0.0,0.0,1.678432255403095e-07,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873718261719,0.0,0.0,1.2396826321037224e-07,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0775756835937,0.0,0.0,1.678427281603945e-07,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0766906738281,0.0,0.0,7.961753567542473e-07,286.7491455078125,294.1499938964844,290.51025390625,290.48712158203125,294.4085998535156,293.85302734375,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6985658248813706e-06,2.124387688332008e-12,1.698563664831454e-06,-3.88654643757036e-06,0.0,0.0,0.0,-9.56749136094004e-06,60.0,0.0036641689948737,-0.0,-1.966428593309228e-13,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871887207031,0.0,0.0,1.5938742592425117e-07,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.063720703125,0.0,0.0,1.678432255403095e-07,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873718261719,0.0,0.0,1.2396826321037224e-07,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0775756835937,0.0,0.0,1.678427281603945e-07,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0766906738281,0.0,0.0,7.961753567542473e-07,286.7491455078125,294.1499938964844,290.51025390625,290.48712158203125,294.4085998535156,293.85302734375,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6985658248813706e-06,2.124387688332008e-12,1.698563664831454e-06,-3.88654643757036e-06,0.0,0.0,0.0,-9.56749136094004e-06,60.0,0.0036641689948737,-0.0,-1.966428593309228e-13,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871887207031,0.0,0.0,3.935368511065463e-07,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.063720703125,0.0,0.0,4.144146998896759e-07,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08740234375,0.0,0.0,3.0608487122663064e-07,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0775756835937,0.0,0.0,4.144135061778798e-07,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0766906738281,0.0,0.0,1.965803448911174e-06,286.7491455078125,294.1499938964844,290.5541381835937,290.52447509765625,294.4085998535156,293.85302734375,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.195514065941097e-06,5.246968658167983e-12,4.1955090637202375e-06,-9.598816177458502e-06,0.0,0.0,0.0,-2.3631786461919543e-05,60.0,0.0098199713975191,-0.0,-1.1987838022600728e-12,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871887207031,0.0,0.0,6.503001372948347e-07,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.063720703125,0.0,0.0,6.847997724435118e-07,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08740234375,0.0,0.0,5.057900693827833e-07,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0775756835937,0.0,0.0,6.847977260804328e-07,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0766906738281,0.0,0.0,3.248392658861121e-06,286.7491455078125,294.1499938964844,290.5994567871094,290.5629272460937,294.4085998535156,293.85302734375,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.932470569154248e-06,8.669944102923655e-12,6.932461928954581e-06,-1.5860900020925328e-05,0.0,0.0,0.0,-3.904810000676662e-05,60.0,0.0165591649711132,-0.0,-3.273390022581757e-12,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873413085937,0.0,0.0,2.074758413073141e-06,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0638732910156,0.0,0.0,2.1848281903658062e-06,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0875244140625,0.0,0.0,1.6137045122377458e-06,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777282714844,0.0,0.0,2.184821823902894e-06,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07684326171875,0.0,0.0,1.0363876754126975e-05,286.7493591308594,294.1499938964844,290.69415283203125,290.64306640625,294.4082336425781,293.8530578613281,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.210627826570999e-05,2.7649509418137264e-11,2.2106250980868936e-05,-5.058480746811256e-05,0.0,0.0,0.0,-0.0001245184103026,60.0,0.0573286302387714,-0.0,-3.33200134150502e-11,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873413085937,0.0,0.0,2.074758413073141e-06,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0638732910156,0.0,0.0,2.1848281903658062e-06,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0875244140625,0.0,0.0,1.6137045122377458e-06,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777282714844,0.0,0.0,2.184821823902894e-06,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07684326171875,0.0,0.0,1.0363876754126975e-05,286.7493591308594,294.1499938964844,290.69415283203125,290.64306640625,294.4082336425781,293.8530578613281,285.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.210627826570999e-05,2.7649509418137264e-11,2.2106250980868936e-05,-5.058480746811256e-05,0.0,0.0,0.0,-0.0001245184103026,60.0,0.0573286302387714,-0.0,-3.33200134150502e-11,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0879211425781,0.0,0.0,4.811312010133406e-06,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.064453125,0.0,0.0,5.066561243438628e-06,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0881042480469,0.0,0.0,3.7421395973069593e-06,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782775878906,0.0,0.0,5.066546236776048e-06,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.077392578125,0.0,0.0,2.403356666036416e-05,286.75018310546875,294.1499938964844,290.7939453125,290.72711181640625,294.4066467285156,293.8529663085937,285.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-5.126415271661244e-05,6.411878666900961e-11,5.126409087097272e-05,-0.0001173053024103,0.0,0.0,0.0,-0.0002887564478442,60.0,0.2364869713783264,-0.0,-1.7918314054732318e-10,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0879211425781,0.0,0.0,4.811312010133406e-06,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.064453125,0.0,0.0,5.066561243438628e-06,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0881042480469,0.0,0.0,3.7421395973069593e-06,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782775878906,0.0,0.0,5.066546236776048e-06,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.077392578125,0.0,0.0,2.403356666036416e-05,286.75018310546875,294.1499938964844,290.7939453125,290.72711181640625,294.4066467285156,293.8529663085937,285.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-5.126415271661244e-05,6.411878666900961e-11,5.126409087097272e-05,-0.0001173053024103,0.0,0.0,0.0,-0.0002887564478442,60.0,0.2364869713783264,-0.0,-1.7918314054732318e-10,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0891418457031,0.0,0.0,8.727493877813686e-06,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.065673828125,0.0,0.0,9.190503988065755e-06,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08935546875,0.0,0.0,6.788065547880251e-06,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794982910156,0.0,0.0,9.190476703224704e-06,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07861328125,0.0,0.0,4.359575905255042e-05,286.7518615722656,294.1499938964844,290.8984375,290.8146667480469,294.4031066894531,293.8523254394531,285.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.299106750404462e-05,1.1630874735546468e-10,9.29909510887228e-05,-0.0002127868065144,0.0,0.0,0.0,-0.0005237922887317,60.0,0.4944259822368622,-0.0,-5.895887666973464e-10,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0891418457031,0.0,0.0,8.727493877813686e-06,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.065673828125,0.0,0.0,9.190503988065755e-06,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08935546875,0.0,0.0,6.788065547880251e-06,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794982910156,0.0,0.0,9.190476703224704e-06,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07861328125,0.0,0.0,4.359575905255042e-05,286.7518615722656,294.1499938964844,290.8984375,290.8146667480469,294.4031066894531,293.8523254394531,285.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.299106750404462e-05,1.1630874735546468e-10,9.29909510887228e-05,-0.0002127868065144,0.0,0.0,0.0,-0.0005237922887317,60.0,0.4944259822368622,-0.0,-5.895887666973464e-10,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.091552734375,0.0,0.0,1.4574537999578752e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0680847167969,0.0,0.0,1.5347744920291007e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0918273925781,0.0,0.0,1.1335776434862057e-05,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08184814453125,0.0,0.0,1.5347699445555918e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0810241699219,0.0,0.0,7.280303543666378e-05,286.7544860839844,294.1499938964844,291.0072326660156,290.90533447265625,294.3951110839844,293.8487854003906,285.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552910252939,1.9423060382273147e-10,0.000155290836119,-0.0003553447313606,0.0,0.0,0.0,-0.0008747105021029,60.0,0.9681599736213684,-0.0,-1.6442190942100863e-09,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.091552734375,0.0,0.0,1.4574537999578752e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0680847167969,0.0,0.0,1.5347744920291007e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0918273925781,0.0,0.0,1.1335776434862057e-05,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08184814453125,0.0,0.0,1.5347699445555918e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0810241699219,0.0,0.0,7.280303543666378e-05,286.7544860839844,294.1499938964844,291.0072326660156,290.90533447265625,294.3951110839844,293.8487854003906,285.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552910252939,1.9423060382273147e-10,0.000155290836119,-0.0003553447313606,0.0,0.0,0.0,-0.0008747105021029,60.0,0.9681599736213684,-0.0,-1.6442190942100863e-09,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09283447265625,0.0,0.0,1.765664819686208e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693664550781,0.0,0.0,1.8593365894048475e-05,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931396484375,0.0,0.0,1.3732978004554752e-05,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0831298828125,0.0,0.0,1.859331132436637e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823059082031,0.0,0.0,8.819885260891169e-05,286.7557983398437,294.1499938964844,291.0630798339844,290.95172119140625,294.390625,293.84649658203125,285.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881307107396,2.3530491444212487e-10,0.0001881304779089,-0.0004304901813156,0.0,0.0,0.0,-0.001059687230736,60.0,1.211514949798584,-0.0,-2.413162558667636e-09,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943298339844,0.0,0.0,2.1636335077346303e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07086181640625,0.0,0.0,2.2784182874602266e-05,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946655273437,0.0,0.0,1.6828296793391928e-05,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845947265625,0.0,0.0,2.278411739098373e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0837707519531,0.0,0.0,0.000108078274934,286.7573547363281,294.1499938964844,291.119873046875,290.9987487792969,294.38555908203125,293.8440246582031,285.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002305384841747,2.8834543086553305e-10,0.0002305381931364,-0.0005275269504636,0.0,0.0,0.0,-0.0012985578505322,60.0,1.4885104894638062,-0.0,-3.623576994016275e-09,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09893798828125,0.0,0.0,3.159881089231931e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0754699707031,0.0,0.0,3.3275184250669554e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.099365234375,0.0,0.0,2.457690425217152e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.089111328125,0.0,0.0,3.327508966322057e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0883483886719,0.0,0.0,0.0001578430383233,286.75958251953125,294.1499938964844,291.2359619140625,291.0944519042969,294.3710021972656,293.83172607421875,285.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003179273626301,4.0232178699639576e-10,0.0003179269551765,-0.000739783863537,0.0,0.0,0.0,-0.0017936627846211,60.0,2.135195255279541,-0.0,-7.728790052397017e-09,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09893798828125,0.0,0.0,3.159881089231931e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0754699707031,0.0,0.0,3.3275184250669554e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.099365234375,0.0,0.0,2.457690425217152e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.089111328125,0.0,0.0,3.327508966322057e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0883483886719,0.0,0.0,0.0001578430383233,286.75958251953125,294.1499938964844,291.2359619140625,291.0944519042969,294.3710021972656,293.83172607421875,285.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003179273626301,4.0232178699639576e-10,0.0003179269551765,-0.000739783863537,0.0,0.0,0.0,-0.0017936627846211,60.0,2.135195255279541,-0.0,-7.728790052397017e-09,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1005859375,0.0,0.0,3.936166831408627e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771484375,0.0,0.0,4.144987906329334e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.10107421875,0.0,0.0,3.061469760723412e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906982421875,0.0,0.0,4.1449759009992704e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0899658203125,0.0,0.0,0.0001966202253242,286.7576599121094,294.1499938964844,291.3551330566406,291.1921081542969,294.3504943847656,293.8125915527344,285.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004242237482685,5.293963600827567e-10,0.0004242232243996,-0.0009675686014816,0.0,0.0,0.0,-0.0023887990973889,60.0,2.97172212600708,-0.0,-1.1992701942631356e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1005859375,0.0,0.0,3.936166831408627e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0771484375,0.0,0.0,4.144987906329334e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.10107421875,0.0,0.0,3.061469760723412e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906982421875,0.0,0.0,4.1449759009992704e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0899658203125,0.0,0.0,0.0001966202253242,286.7576599121094,294.1499938964844,291.3551330566406,291.1921081542969,294.3504943847656,293.8125915527344,285.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004242237482685,5.293963600827567e-10,0.0004242232243996,-0.0009675686014816,0.0,0.0,0.0,-0.0023887990973889,60.0,2.97172212600708,-0.0,-1.1992701942631356e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1183776855469,0.0,0.0,9.0231369540561e-05,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.094970703125,0.0,0.0,9.501830209046602e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1191101074219,0.0,0.0,7.018010364845395e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1082458496094,0.0,0.0,9.50180328800343e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.107666015625,0.0,0.0,0.0004507255798671,286.7938537597656,294.1499938964844,291.4769287109375,291.2912902832031,294.27838134765625,293.74444580078125,285.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.657360816258006e-06,3.9559969189362216e-10,5.656965186062735e-06,-0.0010343811009079,0.0,0.0,0.0,-0.0002459547831676,60.0,3.906391143798828,-0.0,-6.302095556520726e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1183776855469,0.0,0.0,9.0231369540561e-05,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.094970703125,0.0,0.0,9.501830209046602e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1191101074219,0.0,0.0,7.018010364845395e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1082458496094,0.0,0.0,9.50180328800343e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.107666015625,0.0,0.0,0.0004507255798671,286.7938537597656,294.1499938964844,291.4769287109375,291.2912902832031,294.27838134765625,293.74444580078125,285.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.657360816258006e-06,3.9559969189362216e-10,5.656965186062735e-06,-0.0010343811009079,0.0,0.0,0.0,-0.0002459547831676,60.0,3.906391143798828,-0.0,-6.302095556520726e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0961608886719,0.0,0.0,9.006288019008934e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.072998046875,0.0,0.0,9.484087058808656e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09674072265625,0.0,0.0,7.004904909990728e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863342285156,0.0,0.0,9.484060137765482e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08563232421875,0.0,0.0,0.0004498839261941,286.7647399902344,294.1499938964844,291.6009521484375,291.3916015625,294.22247314453125,293.7069396972656,285.7591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006255983607843,8.084048430667679e-10,0.000625597545877,-0.001499711186625,0.0,0.0,0.0,-0.0035489576403051,60.0,5.266251087188721,-0.0,-6.278580855223481e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0961608886719,0.0,0.0,9.006288019008934e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.072998046875,0.0,0.0,9.484087058808656e-05,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09674072265625,0.0,0.0,7.004904909990728e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863342285156,0.0,0.0,9.484060137765482e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08563232421875,0.0,0.0,0.0004498839261941,286.7647399902344,294.1499938964844,291.6009521484375,291.3916015625,294.22247314453125,293.7069396972656,285.7591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006255983607843,8.084048430667679e-10,0.000625597545877,-0.001499711186625,0.0,0.0,0.0,-0.0035489576403051,60.0,5.266251087188721,-0.0,-6.278580855223481e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0920715332031,0.0,0.0,9.007041080622002e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0689697265625,0.0,0.0,9.484880865784362e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926208496094,0.0,0.0,7.005491352174431e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.082275390625,0.0,0.0,9.48485394474119e-05,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0815734863281,0.0,0.0,0.0004499215574469,286.76373291015625,294.1499938964844,291.6636962890625,291.4420471191406,294.1936340332031,293.6889038085937,285.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007668138714507,9.591448746348874e-10,0.0007668129401281,-0.0017547928728163,0.0,0.0,0.0,-0.0043270280584692,60.0,5.8645782470703125,-0.0,-6.279631037386936e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1020202636719,0.0,0.0,9.012028749566524e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07891845703125,0.0,0.0,9.49013265199028e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1027526855469,0.0,0.0,7.009370892774314e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0919494628906,0.0,0.0,9.490106458542868e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0914001464844,0.0,0.0,0.0004501707153394,286.7814636230469,294.1499938964844,291.726806640625,291.4926452636719,294.1753845214844,293.6658630371094,285.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008256771834567,1.079701661410581e-09,0.0008256761357188,-0.0020128739997744,0.0,0.0,0.0,-0.0046774903312325,60.0,6.208799362182617,-0.0,-6.28658654022729e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0773620605469,0.0,0.0,9.024882456287742e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546264648437,0.0,0.0,9.503668115939944e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780029296875,0.0,0.0,7.01936733094044e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0675964355469,0.0,0.0,9.503641194896773e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06695556640625,0.0,0.0,0.0004508127458393,286.7514038085937,294.1499938964844,291.8540954589844,291.5940246582031,294.1346130371094,293.6136474609375,285.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092662414535,1.422332140954552e-09,0.0010092648444697,-0.0027300608344376,0.0,0.0,0.0,-0.0057554435916244,60.0,8.01959228515625,-0.0,-6.304530586476177e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0773620605469,0.0,0.0,9.024882456287742e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546264648437,0.0,0.0,9.503668115939944e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780029296875,0.0,0.0,7.01936733094044e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0675964355469,0.0,0.0,9.503641194896773e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06695556640625,0.0,0.0,0.0004508127458393,286.7514038085937,294.1499938964844,291.8540954589844,291.5940246582031,294.1346130371094,293.6136474609375,285.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092662414535,1.422332140954552e-09,0.0010092648444697,-0.0027300608344376,0.0,0.0,0.0,-0.0057554435916244,60.0,8.01959228515625,-0.0,-6.304530586476177e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616455078125,0.0,0.0,9.055888949660584e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0391845703125,0.0,0.0,9.536318975733592e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0622863769531,0.0,0.0,7.043483492452651e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.052001953125,0.0,0.0,9.536292782286182e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513916015625,0.0,0.0,0.0004523615934886,286.734619140625,294.1499938964844,291.9823913574219,291.69537353515625,294.0967102050781,293.5303039550781,285.7616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649859275668,1.7609526059558787e-09,0.000964984181337,-0.0036645664367824,0.0,0.0,0.0,-0.0056861760094761,60.0,8.658791542053223,-0.0,-6.347923431349045e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616455078125,0.0,0.0,9.055888949660584e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0391845703125,0.0,0.0,9.536318975733592e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0622863769531,0.0,0.0,7.043483492452651e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.052001953125,0.0,0.0,9.536292782286182e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513916015625,0.0,0.0,0.0004523615934886,286.734619140625,294.1499938964844,291.9823913574219,291.69537353515625,294.0967102050781,293.5303039550781,285.7616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649859275668,1.7609526059558787e-09,0.000964984181337,-0.0036645664367824,0.0,0.0,0.0,-0.0056861760094761,60.0,8.658791542053223,-0.0,-6.347923431349045e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654235839844,0.0,0.0,9.066160419024528e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439697265625,0.0,0.0,9.547135414322838e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652709960937,0.0,0.0,7.051472493913025e-05,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9574279785156,0.0,0.0,9.547108493279666e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95623779296875,0.0,0.0,0.0004528746649157,286.6010437011719,294.1499938964844,292.1112670898437,291.7962646484375,294.01434326171875,293.43719482421875,285.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015903693856671,2.5142106174769197e-09,0.0015903669409453,-0.0050194724462926,0.0,0.0,0.0,-0.0091708553954958,60.0,12.391554832458496,-0.0,-6.362331106402054e-08,0.0,281.3302001953125,283.6584167480469,295.393798828125,297.09161376953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1103239073054773e-21,1.5551620546269345e-21,1.5551619536527386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
